Date & Time,Air Temperature [degC],Thermostat,EIR,Capacity_W,Power_kW
2024-06-06 13:00:00,31.86,28.268975266666665,0.18642109064394852,7519.519954811151,1.400457778
2024-06-06 14:00:00,32.28666666666667,28.614175866666663,0.18549939809210977,7587.783333824374,1.407061111
2024-06-06 15:00:00,32.78125,23.9856960625,0.22793439977937788,8004.9059372232,1.815395
2024-06-06 15:30:00,32.89333333333333,22.723549333333334,0.23848115602729525,7656.704370087478,1.8257618518
2024-06-06 16:00:00,33.0,22.478672999999997,0.24080424184633456,7846.008226593431,1.88934
2024-06-06 16:30:00,33.373913043478254,26.276741,0.2144328567266531,8386.012872460962,1.797959806652174
2024-06-06 17:00:00,33.3,26.068105857142857,0.21582346647236775,8908.149281970984,1.922551111
2024-06-07 18:30:00,33.525,26.6853485,0.21179686361234168,9135.1609757693,1.934782222
2024-06-07 19:00:00,33.46206896551724,26.167935413793103,0.21598638742812207,8909.12307477609,1.9239809197241378
2024-06-07 19:30:00,33.18,25.2565417,0.22185237291875878,8523.173483177567,1.8907119262666667
2024-06-07 20:00:00,32.54,24.357378433333334,0.2247225721608105,8177.954898875296,1.837705704
2024-06-07 20:30:00,31.64,23.4225717,0.2256578784862201,7950.505434058605,1.7940639999666668
2024-06-07 21:00:00,30.83181818181818,22.628848772727274,0.22579386910449536,7826.358106965502,1.7671324749090909
2024-06-07 21:30:00,30.14,23.541262133333337,0.21568761800326514,8037.64390723805,1.733223333
2024-06-07 22:00:00,29.453333333333333,23.5791506,0.2114932834900353,7562.537750343032,1.599018889
2024-06-10 00:00:00,27.0,22.01458,0.20788047389570682,7897.406792955036,1.6417166666666667
2024-06-10 01:00:00,26.600000000000005,22.897405333333335,0.20084639904880675,8129.844026823764,1.6323416666666668
2024-06-10 01:30:00,26.3,23.109926833333333,0.1981360008442998,8119.244408918774,1.6082277778333334
2024-06-10 02:30:00,25.54,23.0365376,0.195096110158867,8137.582315187736,1.58721
2024-06-10 03:30:00,25.2,23.1135884,0.1931523579068027,8186.636619448474,1.5809133332
2024-06-10 04:30:00,24.875,23.052008,0.19211828615030613,8193.595096835385,1.5738625
2024-06-10 05:30:00,24.4,23.07218,0.18997674552855706,8200.619759461422,1.5575500002
2024-06-10 06:30:00,24.5,23.33900925,0.1888836881093378,8187.8225459269825,1.54635
2024-06-10 07:00:00,24.5,22.455891,0.1938954950332565,7937.265379662554,1.539
2024-06-10 07:30:00,24.733333333333334,23.496101666666664,0.18894208407020305,8368.578244118406,1.580977778
2024-06-10 08:00:00,24.8,22.583351,0.1944862078260719,8142.356323295648,1.5835583335
2024-06-10 08:30:00,25.96666666666667,22.969861499999997,0.1974417441169305,8214.541473725401,1.6215027778333333
2024-06-10 09:00:00,27.02,23.2620414,0.20072164443904178,8280.289194661567,1.6615933336000002
2024-06-10 09:30:00,27.525,23.13141025,0.20398694435193146,8138.416932222079,1.6584666666249999
2024-06-10 10:00:00,28.511111111111113,23.25732288888889,0.20836072039484643,8225.200985152203,1.7135814815555555
2024-06-10 10:30:00,29.188888888888886,23.18352788888889,0.21253087262812578,8203.287275739483,1.742575926
2024-06-10 11:00:00,29.580000000000002,23.4830885,0.212742525969766,8270.24973025526,1.7585383334
2024-06-10 11:30:00,30.357142857142858,23.336414785714286,0.21828662764986523,8174.945798326807,1.7840749999999999
2024-06-10 12:00:00,31.39333333333333,23.090388866666668,0.2261856965807861,8094.532329816616,1.8302511111333333
2024-06-10 12:30:00,32.016666666666666,23.28813825,0.22878319049398435,7864.926431019517,1.79900277775
2024-06-10 13:00:00,31.325,23.10054925,0.22568471621951092,8022.412116265484,1.8096124999166667
2024-06-10 13:30:00,32.71818181818182,23.35150063636364,0.23300768945107334,7937.746742499812,1.848478787909091
2024-06-10 14:00:00,32.75555555555556,23.396512777777776,0.2329396967518049,8006.285686214535,1.8646111111111112
2024-06-10 14:30:00,33.03846153846154,23.19114353846154,0.2362362977500056,7865.75254082835,1.857946153846154
2024-06-10 15:00:00,33.60666666666667,23.158370066666667,0.2403422625610418,7864.917292640053,1.8893077777333334
2024-06-10 15:30:00,32.3125,23.3988140625,0.2299891841344494,8104.448455896976,1.8630354165
2024-06-10 16:00:00,32.83529411764705,23.27577288235294,0.234399770814805,7928.446097409529,1.8575862744705882
2024-06-10 16:30:00,30.95,23.140526,0.22324448688841234,8119.076365901827,1.8104633333
2024-06-10 17:00:00,30.590000000000003,23.201983000000002,0.2205484308779146,8096.199296362802,1.7848166666
2024-06-10 17:30:00,30.23846153846154,23.495497923076922,0.21654063597821713,8449.180394009114,1.8292230770000002
2024-06-10 18:00:00,31.450000000000003,23.316510625,0.22513653955200313,8292.464133248943,1.86661354175
2024-06-10 18:30:00,31.9,23.57214027272727,0.22617638422169514,8270.095187908852,1.8701242424545454
2024-06-10 19:00:00,31.1,23.275691866666666,0.22330126618665835,8140.505838499961,1.8172255555333334
2024-06-10 19:30:00,28.771428571428572,23.485813714285715,0.20833376916306431,8233.95979337638,1.715252380857143
2024-06-10 20:00:00,27.566666666666666,23.230557833333336,0.20363118105210262,8305.703264707478,1.6908416666666666
2024-06-10 20:30:00,27.0625,23.262255625,0.2009037775963619,8182.28485552344,1.64329583325
2024-06-10 21:00:00,26.74285714285714,23.325054571428574,0.19895999406006282,8165.89008199484,1.6241880951428571
2024-06-10 21:30:00,26.54,23.0443186,0.19970078176322806,8127.216430127106,1.6223433334
2024-06-10 22:00:00,25.919999999999998,22.8569162,0.19789546321399337,8085.283268858797,1.59982
2024-06-10 22:30:00,25.939999999999998,23.218582,0.19583031788973973,8203.302601225518,1.6060433334
2024-06-10 23:00:00,25.483333333333334,23.14961666666667,0.19415983998557743,8179.545051549634,1.5876111113333333
2024-06-10 23:30:00,25.4,23.113638,0.19404480077507263,8189.955385186475,1.5888366668
2024-06-11 00:30:00,24.566666666666666,22.943624,0.19136759500461767,8097.084938546529,1.5488416668333336
2024-06-11 01:30:00,24.399999999999995,23.0781995,0.1899143908709273,8129.690334492751,1.5433861111666667
2024-06-11 02:30:00,24.0,23.0730524,0.18834650687634746,8251.975257976923,1.5538633332
2024-06-11 03:30:00,24.1,23.221011999999998,0.1879034844863276,8203.556113065384,1.54122
2024-06-11 04:30:00,23.733333333333334,23.537418333333335,0.18465521783961059,8281.853450546017,1.529211111333333
2024-06-11 05:00:00,23.7,22.5387035,0.1901385487456987,8050.844633265395,1.5306916665
2024-06-11 06:00:00,23.2,23.0695936,0.18524339513723528,8077.037423024312,1.4954633332
2024-06-11 07:30:00,23.6,23.1508115,0.18633995938242576,8301.948172470877,1.546675
2024-06-11 08:00:00,24.74,23.1271462,0.19106328314130525,8329.569294796693,1.5909266668000002
2024-06-11 08:30:00,25.857142857142858,23.152211571428573,0.19580595347955074,8245.898600187144,1.6133190474285715
2024-06-11 09:00:00,26.9,23.329278285714285,0.19967388450103693,8336.749943954888,1.6640214288571429
2024-06-11 09:30:00,27.4625,23.233055125,0.2030495877277071,8285.432377178979,1.68161666675
2024-06-11 10:00:00,28.25,23.2111535,0.207231391246757,8089.763210527679,1.6759650000000001
2024-06-11 10:30:00,28.67777777777778,23.272488555555555,0.20914867808461976,8310.570749755827,1.7371666665555554
2024-06-11 11:00:00,29.35,23.3149273,0.21256032229432115,8050.780111558573,1.7108183332
2024-06-11 11:30:00,29.73,23.173893200000002,0.21568715217902415,8186.785550858318,1.7649766665000002
2024-06-11 12:00:00,30.266666666666666,23.355492833333333,0.2175207471517018,7968.187508868567,1.7335513888333332
2024-06-11 12:30:00,31.407142857142855,23.438656,0.2239288495737752,7933.234752153525,1.7763702380714286
2024-06-11 13:00:00,31.384615384615383,23.226688538461538,0.22527161025288428,7920.16536372428,1.7831794872307694
2024-06-11 13:30:00,32.199999999999996,23.360869818181815,0.22951205296439392,7832.444188198282,1.7974121212727274
2024-06-11 14:00:00,32.233333333333334,23.598429666666664,0.22808668051247155,8323.481714311398,1.8978000000000002
2024-06-11 14:30:00,33.05,23.468296125,0.23441732539306004,7945.418761560097,1.8617822916875
2024-06-11 15:00:00,32.44375,23.2098711875,0.23220586055179446,7872.586718004358,1.827354166625
2024-06-11 15:30:00,32.45454545454545,23.29210609090909,0.23169305514184788,7886.089989875508,1.8260484847272727
2024-06-11 16:00:00,33.050000000000004,23.440280666666666,0.23460419656988496,7893.542346856434,1.8505555555
2024-06-11 16:30:00,31.78235294117647,23.273858470588237,0.22746992834311755,7923.350016323349,1.8023519607647058
2024-06-11 17:00:00,28.885714285714283,23.251165571428572,0.2105991704408746,7423.526179073735,1.5630452380000002
2024-06-11 17:30:00,24.233333333333334,23.1779495,0.18867401073362722,8136.217622839168,1.5347083333333333
2024-06-11 18:00:00,24.962500000000002,23.256124125,0.19124972903789875,8321.358318174804,1.590966666625
2024-06-11 18:30:00,25.55454545454546,23.083178,0.19488741954024338,8276.243827691696,1.6125575757272728
2024-06-11 19:00:00,25.366666666666664,23.289313000000003,0.19283783777954824,8433.218726355566,1.6258888889999998
2024-06-11 19:30:00,25.53333333333333,23.461978333333334,0.19254375526302545,8455.197337194591,1.6274055555
2024-06-11 20:00:00,25.82,23.3089116,0.19475709963368731,8297.510477045686,1.6156200000000003
2024-06-11 20:30:00,25.02,23.1978692,0.19189273316289332,8244.365550611928,1.5817366666
2024-06-11 21:00:00,24.5,23.2381132,0.1894460033781618,8301.640038348678,1.5723333334
2024-06-11 21:30:00,24.3,23.2685804,0.18842131934410386,8280.558979554575,1.55979
2024-06-11 22:00:00,24.1,23.221148,0.1878667524264021,8255.433325723407,1.5504633334000002
2024-06-11 23:00:00,23.9,23.20971525,0.1871742386698717,8294.974934884263,1.5522375
2024-06-12 00:00:00,23.7,23.3838625,0.18538383080578713,8286.271394353578,1.5359125
2024-06-12 01:00:00,23.4,23.1856652,0.18534640904779637,8149.092214912043,1.5104366668
2024-06-12 02:30:00,23.1,23.2091276,0.18408201251171952,8170.098360426217,1.5039799999999999
2024-06-12 04:00:00,22.8,23.149606249999998,0.1833278996157999,8254.554660047212,1.5130333332500001
2024-06-12 05:30:00,22.9,23.665707,0.1807949451267324,8361.95945047174,1.5118
2024-06-12 06:00:00,22.899999999999995,22.864958333333334,0.1853003791151144,8147.040109127766,1.5095388886666665
2024-06-12 07:00:00,23.3,23.938743,0.1806125036031447,8388.492694442779,1.515066667
2024-06-12 07:30:00,23.3,23.116854333333333,0.18541114404171358,8274.124718020432,1.5339500000000001
2024-06-12 08:30:00,24.0,23.25763325,0.1873173185415751,8216.302435830143,1.5388083335
2024-06-12 09:30:00,24.0,23.2020896,0.1875846343685223,8188.0694323605685,1.5355866666
2024-06-12 10:30:00,24.0,23.334058,0.18686837696807074,8248.741555513936,1.5412933332
2024-06-12 11:00:00,24.52,23.3909284,0.18863910362799302,8398.497242116606,1.5840066666000001
2024-06-12 11:30:00,25.639999999999997,23.219046,0.1944886433110705,8292.6518860145,1.6123566667999998
2024-06-12 12:30:00,26.2,23.1817442,0.19727360108066883,8118.2391381142315,1.6008866666
2024-06-12 13:00:00,25.46,23.255947,0.1934643281658468,8266.392092947355,1.5990100002
2024-06-12 13:30:00,26.3,23.312121,0.19692879253398576,8402.828413274383,1.6540694445
2024-06-12 14:00:00,28.26666666666667,23.377999666666668,0.20634054005055646,8167.241409678752,1.6844833333333333
2024-06-12 14:30:00,29.075,23.2896035,0.21128214934927186,8283.398704929048,1.749785416625
2024-06-12 15:00:00,29.99285714285714,23.53572564285714,0.2148705214417034,8136.982577284208,1.747310714357143
2024-06-12 15:30:00,30.05,23.37594258333333,0.21624824128975603,8095.8318955882205,1.7507180555833333
2024-06-12 16:00:00,31.736363636363635,23.434122000000002,0.22610122579923805,7981.0198026620355,1.8033939394545455
2024-06-12 16:30:00,30.59166666666667,23.61345525,0.21781900102675775,8145.810327265927,1.77355277775
2024-06-12 17:00:00,30.725,23.3010644375,0.22077491945398728,7996.590508252571,1.765014583375
2024-06-12 17:30:00,28.49090909090909,23.432545909090912,0.20718564182393104,8322.811364056484,1.7244727271818183
2024-06-12 18:00:00,29.245454545454546,23.39124309090909,0.211554920008484,8460.137653482216,1.789303030272727
2024-06-12 18:30:00,30.11764705882353,23.359012294117647,0.21676240499300614,8288.109332449254,1.7956323529411764
2024-06-12 19:00:00,30.49090909090909,23.261162090909092,0.219585659294437,8201.40305711855,1.800369696909091
2024-06-12 19:30:00,29.99090909090909,23.447054,0.21543378090574575,8251.658345064307,1.7770439393636364
2024-06-12 20:00:00,29.84166666666667,23.278686000000004,0.2157043297504833,8140.2381360605,1.7555222223333333
2024-06-12 20:30:00,29.45,23.316866166666667,0.21320058606307354,7901.46494888393,1.6835916666666666
2024-06-12 21:00:00,28.766666666666666,23.340854166666663,0.20925020711970566,8097.403726347841,1.6940083333333333
2024-06-12 21:30:00,28.233333333333334,23.292265,0.20668773383673433,8106.301833532675,1.6749916666666664
2024-06-12 22:00:00,27.560000000000002,23.168702000000003,0.20399778922065015,8161.30127026633,1.6644866667999998
2024-06-12 22:30:00,27.46,23.171624,0.2034621343937467,8082.504395432278,1.6440933332
2024-06-12 23:00:00,26.9,23.0462998,0.2014390855575623,8164.157356583314,1.6441299999999999
2024-06-12 23:30:00,26.7,23.119252333333336,0.199979369918695,8033.261558876265,1.6051277778333333
2024-06-13 00:00:00,26.5,23.2321718,0.1983645571448417,8202.862257849441,1.62664
2024-06-13 01:00:00,25.975,23.16985475,0.19630982013126905,8119.600722446134,1.59358333325
2024-06-13 01:30:00,25.9,23.14472875,0.1961340735577743,8080.636307303154,1.58465833325
2024-06-13 02:30:00,25.2,23.1884934,0.19271425868961062,8036.717312598963,1.5484933334000002
2024-06-13 03:30:00,24.86,23.0982652,0.1917605366203326,8090.336777611347,1.5511166664
2024-06-13 04:30:00,24.0,23.167668,0.18779098397206934,8219.111742668727,1.5430733334
2024-06-13 06:00:00,23.6,23.20979625,0.18600312108568257,8275.79493953352,1.53901666675
2024-06-13 07:00:00,23.366666666666664,23.479470666666668,0.1835909000783437,8363.619157829344,1.535361111
2024-06-13 07:30:00,23.4,22.4991615,0.18917450890201765,8134.219879052029,1.5387583335000001
2024-06-13 08:00:00,24.66,23.1314772,0.1907373630118452,8300.884110137386,1.5828799999999998
2024-06-13 08:30:00,25.98,23.3460486,0.19523104788816975,8315.020841606043,1.6226633333999998
2024-06-13 09:00:00,26.733333333333334,23.41145583333333,0.19834177281115242,8259.862721153124,1.6383083335000002
2024-06-13 09:30:00,27.633333333333336,23.300074999999996,0.2035284467355998,8301.884198462174,1.6886972223333334
2024-06-13 10:00:00,28.75,23.3376155,0.2091882054251638,8250.70196376793,1.7254027778333334
2024-06-13 10:30:00,29.53846153846154,23.644866923076922,0.21151749878529882,8202.170220883632,1.7343666666153845
2024-06-13 11:00:00,30.200000000000003,23.008131,0.21945474377530444,8065.028538063575,1.7693346155384615
2024-06-13 11:30:00,30.485714285714288,23.724670142857143,0.21644704162035883,8171.684108579972,1.7685404762857144
2024-06-13 12:00:00,31.136363636363637,23.789878454545455,0.21991713324139514,8249.526238660239,1.8137166666363636
2024-06-13 12:30:00,31.486666666666668,23.07072326666667,0.22699149160552076,7933.989088582233,1.8003322221333333
2024-06-13 13:00:00,31.810000000000002,23.307344,0.22743829062469295,8110.747090157174,1.8442416668
2024-06-13 13:30:00,32.160000000000004,23.4244381,0.2288488110508494,8161.744242486588,1.8674966667
2024-06-13 14:00:00,31.82222222222222,23.31993011111111,0.22742651152129426,7995.178280276068,1.8175629629999999
2024-06-13 14:30:00,31.86,23.577692733333333,0.22585635277680763,8117.194003269534,1.8327833333333332
2024-06-13 15:00:00,32.41538461538462,23.18348553846154,0.23214497439827975,7974.941644167104,1.851200000076923
2024-06-13 15:30:00,32.8,23.4783471,0.2327053082960416,8011.199055185137,1.8635533332
2024-06-13 16:00:00,32.96666666666667,23.574546444444444,0.23313562209897556,8078.440713340336,1.882855555611111
2024-06-13 16:30:00,33.03125,23.3559183125,0.23511653075069994,8054.105673153931,1.89289375
2024-06-13 17:00:00,32.89230769230769,23.437491230769233,0.23363186087082535,8175.331452126029,1.9096961538461537
2024-06-13 17:30:00,32.91578947368421,23.555523789473686,0.23291142698173953,8198.345024090251,1.9088999999473684
2024-06-13 18:00:00,33.11666666666667,23.373387944444445,0.23556562539832887,8043.644566060262,1.8944666665555556
2024-06-13 18:30:00,33.00714285714286,23.3797745,0.23477172482782468,8110.001093900379,1.9035916665714285
2024-06-13 19:00:00,32.80588235294118,23.564725941176473,0.2321367333193487,8122.017949495917,1.8849323528235293
2024-06-13 19:30:00,32.48461538461539,23.26577292307692,0.23210665083665113,8074.284339185674,1.873653846
2024-06-13 20:00:00,31.95555555555556,23.377998555555557,0.2278639946491283,8060.719969877686,1.8361870368888888
2024-06-13 20:30:00,31.13076923076923,23.392202230769232,0.22264591347826623,8025.451480786549,1.7863897436153846
2024-06-13 21:00:00,30.03333333333333,23.239952166666665,0.21703687228552812,7995.217702134283,1.7347444445000002
2024-06-13 21:30:00,29.133333333333336,23.365457833333334,0.21109674354668032,8007.190802170917,1.6900638888333335
2024-06-13 22:00:00,28.8,23.379032166666665,0.20920017681566025,8014.531761355843,1.6764055555
2024-06-13 22:30:00,28.060000000000002,23.427542,0.20494541967724925,8142.532014309238,1.66842
2024-06-13 23:00:00,27.82,23.3966342,0.20388390789318517,8107.041116687644,1.6525199997999998
2024-06-13 23:30:00,27.600000000000005,23.247836000000003,0.20366347024032885,8065.534102321864,1.64215
2024-06-14 00:00:00,27.139999999999997,23.1887284,0.20174025755946748,7976.9870654836195,1.6088633334
2024-06-14 00:30:00,26.28,23.1168292,0.19802648924520322,8114.360846272325,1.6064833334
2024-06-14 01:30:00,25.8,23.066968600000003,0.1961036754691184,8143.0243150803535,1.59644
2024-06-14 02:00:00,25.0,23.1894884,0.19184089245593222,8284.699309712862,1.5889500002
2024-06-14 03:00:00,25.2,23.2576438,0.19228326247866095,8104.556007914728,1.55801
2024-06-14 04:00:00,24.6,23.2422976,0.18979854382774336,8181.659580945622,1.5524533334
2024-06-14 05:30:00,23.9,23.1675142,0.18739053947148054,8148.223381092277,1.5262866668000001
2024-06-14 06:30:00,23.5,23.295647250000002,0.18512223112601206,8238.791172261968,1.5248875
2024-06-14 07:30:00,24.36,23.244782,0.18880527343806744,8300.404257856997,1.56672
2024-06-14 08:00:00,25.9,23.2843454,0.19523413370693266,8248.646575423849,1.6093866666
2024-06-14 08:30:00,27.160000000000004,23.5312858,0.1996867532180699,8346.07463622607,1.6657199997999999
2024-06-14 09:00:00,28.05,23.280988833333335,0.20582074639872652,8134.014803464582,1.6731027779999998
2024-06-14 09:30:00,28.97142857142857,23.379928428571425,0.21008267551774384,8125.084785907699,1.7056166667142858
2024-06-14 10:00:00,29.560000000000002,23.505511,0.21251477776394267,8168.296474129585,1.7350516666
2024-06-14 10:30:00,30.392857142857142,23.308566071428572,0.21869918439613503,8086.386890108974,1.7674988094285715
2024-06-14 11:00:00,30.975,23.497408375,0.22090011707099932,8007.119521302542,1.767945833375
2024-06-14 11:30:00,30.755555555555556,23.480314888888888,0.21966971544255964,8064.023577383566,1.7706296296666666
2024-06-14 12:00:00,30.86,23.445184533333336,0.22056659729420544,8041.229449796813,1.7734277779333332
2024-06-14 12:30:00,32.26363636363636,23.306805545454548,0.23029482797665377,7716.850316493438,1.777480303
2024-06-14 13:00:00,32.18333333333333,23.290638333333334,0.2299182192896585,8152.298526431211,1.8731541666666667
2024-06-14 13:30:00,32.96363636363637,23.31414636363636,0.23490389176660945,7803.0731645894175,1.8316848485454544
2024-06-14 14:00:00,32.50588235294118,23.448825882352942,0.23095417952565464,8114.991535303074,1.8734509804117647
2024-06-14 14:30:00,32.85333333333333,23.2125662,0.23483461556042431,7979.130003044964,1.8721211111999998
2024-06-14 15:00:00,32.89,23.4058356,0.23374912738739093,7821.241889823618,1.8286733335
2024-06-14 15:30:00,33.6,23.455583714285716,0.23823570657893442,7887.777280100091,1.8777023808571427
2024-06-14 16:00:00,33.22777777777778,23.455129666666668,0.23578128492116956,8027.400342979248,1.8921694443333332
2024-06-14 16:30:00,32.89166666666667,23.410583,0.2338624425243738,8011.405844899947,1.8728138888333332
2024-06-14 17:00:00,33.57333333333334,23.765378333333334,0.23584811836673153,7988.202886274322,1.8838588889333332
2024-06-14 17:30:00,33.48095238095238,23.29840338095238,0.2386002516189206,7985.522449714182,1.9050714285714287
2024-06-14 18:00:00,33.24285714285714,23.322444071428574,0.23675976425978867,8046.731910164385,1.9047928570714288
2024-06-14 18:30:00,33.125,23.460973125,0.23493445055623557,8001.771023978036,1.8787552084375
2024-06-14 19:00:00,32.94,23.27754755,0.23504408269308213,7928.828986535441,1.8634291666
2024-06-14 19:30:00,32.71818181818182,23.24472681818182,0.23375755994146655,7911.02580287297,1.8482939393636364
2024-06-14 20:00:00,32.18181818181818,23.58281181818182,0.22794370209688267,8024.230341943665,1.8284333332727272
2024-06-14 20:30:00,31.15833333333333,23.096359083333336,0.2247732346676955,7967.13999630978,1.7904541666666667
2024-06-14 21:00:00,30.133333333333336,23.366347666666666,0.21678115713901636,7927.290846274306,1.7180277778333333
2024-06-14 21:30:00,29.1,23.3388158,0.21110652805548788,8119.3722162213435,1.7135933332
2024-06-14 22:00:00,28.880000000000003,23.2565446,0.21042275288421516,8039.920237843272,1.6913466668
2024-06-14 22:30:00,28.433333333333334,23.306670333333333,0.20765294304857831,7952.6500240224705,1.65165
2024-06-14 23:00:00,28.3,23.160258,0.20787196521181958,8075.706782025927,1.6781199999999998
2024-06-14 23:30:00,27.46666666666667,23.119510333333334,0.2037598034193108,8052.431338976433,1.6401861111666667
2024-06-15 00:00:00,27.0,23.2967544,0.20041043159329033,8113.444611296296,1.625626667
2024-06-15 00:30:00,26.6,23.4617035,0.19745917027818466,8188.581760352337,1.6165666665
2024-06-15 01:00:00,26.6,22.454966,0.2034855259235933,7954.865549541862,1.6187
2024-06-15 01:30:00,25.75,23.111147,0.19563273919804805,8254.62445280359,1.6144625
2024-06-15 02:30:00,25.82,23.2439526,0.19512304312392062,8006.314035332265,1.5624733334
2024-06-15 03:00:00,24.9,23.7262785,0.1882463406852649,8281.81855740534,1.5589583335000001
2024-06-15 03:30:00,24.9,22.813434,0.19363520104406867,8062.627617117546,1.5611416665
2024-06-15 04:30:00,24.3,23.189087999999998,0.18889570740611789,8171.540900072054,1.54322916675
2024-06-15 05:30:00,24.0,23.504345,0.18590967980950085,8282.390635809896,1.5397
2024-06-15 06:00:00,24.0,22.681441999999997,0.19058920140925512,8082.854469413152,1.5404583335000002
2024-06-15 07:30:00,23.375,23.24049375,0.18498100044198837,8276.873401435068,1.53083333325
2024-06-15 08:00:00,24.560000000000002,23.297954400000002,0.18933008292712347,8325.451995453608,1.5759866666
2024-06-15 08:30:00,25.75,23.3790795,0.1940280178343554,8337.734964606625,1.61720833325
2024-06-15 09:00:00,27.2,23.6105478,0.1993813296300457,8286.523937485095,1.6516233334
2024-06-15 09:30:00,28.027272727272727,23.53048736363636,0.2040562904450214,8241.072035736051,1.6809242424545454
2024-06-15 10:00:00,29.238461538461536,23.01882876923077,0.2138680366783275,8010.375289151946,1.7123435896153845
2024-06-15 10:30:00,30.536363636363635,23.078971999999997,0.22099699083528027,7924.171921984599,1.7503727272727274
2024-06-15 11:00:00,30.672727272727272,23.259396454545456,0.2205915506858105,8180.04990072514,1.8034621213636364
2024-06-15 11:30:00,31.181818181818183,23.218896727272725,0.2239898832036234,8226.042486782853,1.8420181817272727
2024-06-15 12:00:00,31.681818181818183,23.246908,0.22691083583037364,8227.798792619096,1.8656378787272727
2024-06-15 12:30:00,31.80909090909091,23.57683063636364,0.22553489159318013,8327.068827717812,1.8773227273636364
2024-06-15 13:00:00,32.0,23.214096923076923,0.22926291686874622,8182.357545454852,1.8756115383846155
2024-06-15 13:30:00,31.93,23.3191457,0.22806755081055616,8318.789164579934,1.89654
2024-06-15 14:00:00,32.86363636363637,23.540231181818182,0.23263140356058826,8350.343012207262,1.9408378787272726
2024-06-15 14:30:00,32.5875,23.274885,0.23266519626776289,8260.268895595804,1.9214708333125001
2024-06-15 15:00:00,32.86153846153846,23.213157692307693,0.23494260862533872,8357.980151814732,1.9625987178461537
2024-06-15 15:30:00,33.11,23.3701594,0.23550081778214085,8353.894186664522,1.9664633333000001
2024-06-15 16:00:00,33.22941176470588,23.555217294117647,0.23502094611185262,8211.244619906463,1.9296921569411765
2024-06-15 16:30:00,33.211111111111116,23.348765611111112,0.23637574339574327,8231.92277759294,1.9460851851666665
2024-06-15 17:00:00,33.31818181818182,23.53326227272727,0.23578849286658443,8409.766955439945,1.982257575727273
2024-06-15 17:30:00,33.53,23.6624716,0.23630175937025094,8325.647274360039,1.9673975000500001
2024-06-15 18:00:00,33.542857142857144,23.240344785714285,0.23940982077723932,8157.57800432192,1.9525488095714285
2024-06-15 18:30:00,33.33529411764705,23.465451764705882,0.23637654526518262,8137.21647696554,1.9234029410588236
2024-06-15 19:00:00,33.029411764705884,23.214571352941178,0.23608465096855086,8168.337905773837,1.9281137255294116
2024-06-15 19:30:00,32.63333333333334,23.461969777777778,0.23167415985013026,8002.4764614136075,1.854666666888889
2024-06-15 20:00:00,32.14,23.45981373333333,0.22851236402001066,8083.548807921461,1.8467788888666667
2024-06-15 20:30:00,31.142857142857142,23.320207,0.2231781053432441,7980.847233612146,1.7800071428571427
2024-06-15 21:00:00,30.46666666666667,23.326363666666666,0.21905239826506137,7974.95751055441,1.7463027778333335
2024-06-15 21:30:00,29.71111111111111,23.374297888888886,0.21432471048239055,8082.140297749911,1.7315111111111112
2024-06-15 22:00:00,28.95555555555556,23.05925377777778,0.21205268598817562,7963.878671786122,1.6876666667777778
2024-06-15 22:30:00,28.32,23.3838516,0.2065779153088966,8113.019926864668,1.6755466666
2024-06-15 23:00:00,27.639999999999997,23.2803398,0.20369802280583782,8123.693343784774,1.6543966667999999
2024-06-15 23:30:00,26.899999999999995,23.183793499999997,0.20057740019909365,8131.321505864311,1.6304999998333332
2024-06-16 00:00:00,26.1,24.122188,0.1909831893568651,8373.337320343144,1.599166667
2024-06-16 00:30:00,26.060000000000002,22.780607,0.19896714008494903,7949.44568257248,1.5808633332
2024-06-16 01:00:00,25.6,23.10675075,0.1949838042275876,8229.26634990038,1.6042208332499999
2024-06-16 01:30:00,25.259999999999998,23.0679348,0.19367067161977786,8007.14426957568,1.5498333334
2024-06-16 02:30:00,24.85,23.054092,0.19199265488506106,8162.984954259272,1.56692499975
2024-06-16 03:30:00,24.7,23.25936575,0.19015175809237184,8223.085701191985,1.5632541665
2024-06-16 04:30:00,24.3,23.036832750000002,0.18978450660347293,8195.716137491292,1.5550875
2024-06-16 06:00:00,24.025,23.09103275,0.18834330083667405,8192.88023483404,1.5427041665
2024-06-16 07:00:00,23.225,23.1688455,0.18480133055128,8237.984861932837,1.5220833335000001
2024-06-16 08:00:00,24.275,23.35903425,0.18782703547713786,8367.548535819047,1.5713250002499999
2024-06-16 08:30:00,25.3,23.35131475,0.19218326178103667,8373.209245861908,1.6087625
2024-06-16 09:00:00,26.366666666666664,23.34218233333333,0.19700032203597576,8401.732122078534,1.654225
2024-06-16 09:30:00,27.845454545454547,23.45946172727273,0.2036401478293997,8403.054064140017,1.7104666665454544
2024-06-16 10:00:00,28.9375,23.44926125,0.2094172367148613,8303.069140479107,1.7385187500000001
2024-06-16 10:30:00,28.8125,23.19164,0.21040927281341615,8116.240019782923,1.706118749875
2024-06-16 11:00:00,29.083333333333332,23.34737416666667,0.21091377001025216,8242.493520376207,1.7374138886666666
2024-06-16 11:30:00,30.17142857142857,23.455839714285712,0.21642600136662388,8352.205492210118,1.8074130953571428
2024-06-16 12:00:00,31.03,23.2997782,0.22254212812523688,8262.366373907254,1.8381883336000002
2024-06-16 12:30:00,31.4,23.356211000000002,0.22449467883605106,8291.226954959873,1.860595238
2024-06-16 13:00:00,31.564285714285717,23.643360285714287,0.22357364489876708,8321.771781612839,1.8604595238571429
2024-06-16 13:30:00,32.00769230769231,23.207186846153846,0.22936500376424185,8266.75348729726,1.8956602564615384
2024-06-16 14:00:00,32.5,23.228632333333334,0.23241848211332078,8239.560307747855,1.9142518517777778
2024-06-16 14:30:00,32.739999999999995,23.5365881,0.23184998357620987,8379.534289619933,1.9410850001
2024-06-16 15:00:00,32.94705882352941,23.451952117647057,0.23386729350574972,8264.887697997283,1.932314705882353
2024-06-16 15:30:00,33.27333333333333,23.252321199999997,0.23745548599032468,8349.937291551982,1.9819388889333331
2024-06-16 16:00:00,33.53333333333333,23.375073083333334,0.2383998746689504,8445.595235207942,2.0128902778333333
2024-06-16 16:30:00,33.44285714285714,23.514469571428574,0.23677670269620302,8453.620920189529,2.0007285715714285
2024-06-16 17:00:00,33.625,23.453887950000002,0.23849543137361562,8379.942756952714,1.99830666665
2024-06-16 17:30:00,33.68,23.3316932,0.23971311526878109,8291.773359982113,1.9870888889333334
2024-06-16 18:00:00,33.6,23.3275296,0.2391586698377069,8281.011466527563,1.9797766667999999
2024-06-16 18:30:00,33.394999999999996,23.5349891,0.23629134457434575,8303.88256796338,1.9616366667
2024-06-16 19:00:00,33.1375,23.217274625,0.23677435769611155,8183.626029262323,1.937270833375
2024-06-16 19:30:00,32.845454545454544,23.46618381818182,0.23309065168770227,8155.213581100647,1.9001878787272728
2024-06-16 20:00:00,32.26428571428571,23.21153907142857,0.23105667230539298,8072.307785686441,1.8648559523571429
2024-06-16 20:30:00,31.7,23.375061714285714,0.22627256789825392,8050.517172964865,1.8213238095714286
2024-06-16 21:00:00,31.53333333333333,23.333819666666667,0.22552292563753026,7958.430239081054,1.7944194443333334
2024-06-16 21:30:00,30.463636363636365,23.401718909090906,0.21851429378896345,8029.919187446197,1.7542833333636365
2024-06-16 22:00:00,29.814285714285713,23.19238042857143,0.2160422749107241,7991.007431101445,1.7257857144285715
2024-06-16 22:30:00,29.1,23.2157172,0.21189209026611486,8019.427291322386,1.6987366666
2024-06-16 23:00:00,28.46666666666667,23.281842333333334,0.20797586672143686,8063.6119575342245,1.6766194446666667
2024-06-16 23:30:00,27.860000000000003,23.2773304,0.20483777751680216,8103.035013187371,1.6594133333999999
2024-06-17 00:00:00,27.333333333333332,23.076562499999998,0.2033777197152176,8061.900272390219,1.6390805554999999
2024-06-17 00:30:00,26.8,23.244239500000003,0.19971553658820862,8161.661995239495,1.6295111111666667
2024-06-17 01:30:00,26.275,23.1814905,0.19764482071604206,8198.726763775001,1.6201083335
2024-06-17 02:00:00,25.9,23.0807398,0.19647117566999336,8150.3363801264495,1.6007199998000001
2024-06-17 02:30:00,25.5,23.054509799999998,0.19480594865634815,8209.140380904468,1.5987233334
2024-06-17 03:30:00,25.4,23.035565,0.194472389053207,8152.194006029468,1.5847266666
2024-06-17 04:00:00,25.259999999999998,22.9212178,0.19454225724937244,8126.704520303249,1.5803866666
2024-06-17 05:00:00,25.2,23.135778600000002,0.19300717075009616,8203.558427779184,1.5830333334
2024-06-17 06:00:00,25.0,23.1534312,0.19202404820094826,8218.523074618175,1.5776866668
2024-06-17 07:00:00,25.259999999999998,23.1814988,0.19297617480831955,8191.725700886907,1.58032
2024-06-17 07:30:00,25.68,23.2740578,0.1943185755112623,8313.89625337056,1.6150066668
2024-06-17 08:00:00,26.560000000000002,23.418394,0.19750286374894457,8333.53967671604,1.6452466665999999
2024-06-17 08:30:00,27.183333333333334,23.387718500000002,0.20066767924764295,8352.159064493178,1.6751694445
2024-06-17 09:00:00,28.066666666666666,23.482228833333334,0.20457954095086292,8339.95469389525,1.7052277776666667
2024-06-17 09:30:00,28.791666666666668,23.42857775,0.20880321808468139,8396.624239401064,1.7525263889166667
2024-06-17 10:00:00,29.419999999999998,23.2341013,0.2135166565983738,8288.773940990799,1.7693066667
2024-06-17 10:30:00,30.22222222222222,23.349344222222225,0.21737710733939275,8375.28523095482,1.8192444444444444
2024-06-17 11:00:00,30.791666666666668,23.500629333333332,0.2197306473216506,8356.215244401252,1.83505416675
2024-06-17 11:30:00,30.97142857142857,23.404494857142858,0.221549327102281,8280.831791399314,1.8332559522857144
2024-06-17 12:00:00,31.54444444444444,23.56523866666667,0.22395255809077744,8279.275123546864,1.8529333332222224
2024-06-17 12:30:00,31.973333333333336,23.536685266666666,0.22692974337767607,8399.935443531793,1.9054044445333331
2024-06-17 13:00:00,32.63333333333334,23.366746555555554,0.23234535183930627,8248.272630454549,1.915937037
2024-06-17 13:30:00,32.87272727272727,23.608007909090908,0.23226221975729028,8219.09162364935,1.9079075759090907
2024-06-17 14:00:00,33.07058823529412,23.281044235294118,0.2358870164207847,8183.783303735248,1.9297470588235295
2024-06-17 14:30:00,33.11818181818182,23.407480181818183,0.23527812746124485,8156.339812304751,1.9189545454545454
2024-06-17 15:00:00,33.266666666666666,23.313397,0.23700415008643505,8160.547880310187,1.93245277775
2024-06-17 15:30:00,32.112500000000004,23.67088325,0.22708506501910655,8398.977979342211,1.9056812499375
2024-06-17 16:00:00,31.699999999999996,23.25990076923077,0.22715594718508159,8432.047074687081,1.9139923076153844
2024-06-17 16:30:00,32.80769230769231,23.468162538461538,0.23282374671167766,8345.866291859586,1.9420935896923077
2024-06-17 17:00:00,32.5,23.47251457894737,0.2307671571250497,8376.592512639932,1.9323719297368422
2024-06-17 17:30:00,32.163636363636364,23.39238609090909,0.22913315498082384,8103.491710344603,1.8566287879999999
2024-06-17 18:00:00,31.69411764705882,23.704365764705884,0.22396032879250066,8362.372659334986,1.8728598039411766
2024-06-17 18:30:00,31.45,23.22223055,0.2257664354712739,8252.776821611003,1.8633641665999998
2024-06-17 19:00:00,31.0,23.27443963636364,0.22258491728502472,8255.080791521576,1.8364530301818183
2024-06-17 19:30:00,30.818749999999998,23.3309598125,0.22112621486514,8181.551539007717,1.8083447916875
2024-06-17 20:00:00,30.057142857142857,23.320811,0.21666330638023207,8015.374221387721,1.7355571425714285
2024-06-17 20:30:00,30.0,23.482896166666666,0.21525715517110958,8190.825428417807,1.7626361111666666
2024-06-17 21:00:00,29.3625,23.497218750000002,0.21156437696817276,8146.756300860277,1.72315625
2024-06-17 21:30:00,28.67777777777778,23.141417555555556,0.21001928633809813,7982.007942930519,1.6763055554444444
2024-06-17 22:00:00,27.700000000000003,23.248077833333337,0.20417671801501494,8132.468753512999,1.6600277778333334
2024-06-17 22:30:00,27.060000000000002,23.242281600000002,0.20102143326367844,8162.736594423113,1.6404533332
2024-06-17 23:00:00,26.419999999999998,23.128569,0.1986210516573468,8167.499248650996,1.62182
2024-06-17 23:30:00,26.0,23.735481999999998,0.1930201870729446,8350.702081033674,1.6118166665
2024-06-18 00:00:00,26.0,22.700953,0.19922516479855842,8089.004529147194,1.6114944446666666
2024-06-18 00:30:00,25.419999999999998,23.041870199999998,0.19451175223858547,8180.324720007891,1.5906933332
2024-06-18 01:00:00,24.8,23.1924712,0.1909364291876545,8107.842331995629,1.5482266666
2024-06-18 02:00:00,24.3,23.0270464,0.18980148763653043,8222.804277825857,1.5602466665999999
2024-06-18 03:00:00,23.8,23.144213,0.18710506775618813,8240.160984902413,1.54134
2024-06-18 04:00:00,23.8,23.2385598,0.1865812109971731,8165.260600455923,1.5235033334
2024-06-18 05:00:00,23.919999999999998,23.1954892,0.18731882867804447,8172.234176558828,1.5307266666000001
2024-06-18 06:30:00,23.7,23.2752702,0.18599566126131645,8207.149718544437,1.5263866668000001
2024-06-18 07:30:00,23.725,23.18184125,0.18665662645210168,8351.429362108014,1.5585166665
2024-06-18 08:00:00,24.939999999999998,23.268321,0.1910817283122854,8399.317718616261,1.6043466668000002
2024-06-18 08:30:00,25.880000000000003,23.3166626,0.1949473042984756,8415.972366733933,1.6400366668
2024-06-18 09:00:00,26.38333333333333,23.359786,0.19699291561440435,8449.898245738726,1.6638694443333335
2024-06-18 09:30:00,27.281818181818185,23.571806272727272,0.2000299506834504,8500.831559699936,1.6997924241818183
2024-06-18 10:00:00,28.166666666666668,23.018144250000002,0.20805478944094824,8335.39033748234,1.7335055555
2024-06-18 10:30:00,29.2,23.205912,0.2124394666263006,8337.759498393973,1.770408333375
2024-06-18 11:00:00,29.65555555555555,23.219936444444443,0.214904283831598,8307.784821430267,1.7842851851111112
2024-06-18 11:30:00,30.47,23.6343184,0.21691714273425894,8418.24706073583,1.8252266667
2024-06-18 12:00:00,30.915384615384617,23.158266153846153,0.2228183937572417,8313.981364815843,1.8519589743846154
2024-06-18 12:30:00,31.188888888888886,23.208492111111113,0.22417050846138173,8295.961032464205,1.858937036888889
2024-06-18 13:00:00,31.47142857142857,23.266578000000003,0.22556058441429241,8211.805762888895,1.8519809522857142
2024-06-18 13:30:00,32.03076923076923,23.49910346153846,0.22751657812675632,8319.290368208216,1.8915025639999998
2024-06-18 14:00:00,32.24285714285715,23.252850714285717,0.23056908795941242,8361.064984062696,1.926885714214286
2024-06-18 14:30:00,32.5,23.370745125,0.2314403949738376,8321.609234733693,1.925470833375
2024-06-18 15:00:00,32.89090909090908,23.504508545454545,0.23306463675917702,8303.244160013184,1.9338242424545455
2024-06-18 15:30:00,32.91111111111111,23.38495838888889,0.23407984881188554,8240.958336509831,1.9286277777222223
2024-06-18 16:00:00,33.21111111111111,23.571520444444445,0.2348331724093552,8463.237517116215,1.9869425926666666
2024-06-18 16:30:00,32.75,23.583848071428573,0.23177527871082673,8212.965152118932,1.9029047619285715
2024-06-18 17:00:00,29.933333333333334,23.2161692,0.21680787715261846,8427.655311400771,1.82485
2024-06-18 17:30:00,31.2,23.4315518,0.22278972085282983,8500.674196030255,1.8931766666
2024-06-18 18:00:00,31.625,23.490219625,0.2250253789712407,8461.545170446101,1.90358020825
2024-06-18 18:30:00,31.62307692307692,23.14810676923077,0.22735706324816032,8051.499408886984,1.8309397436153847
2024-06-18 19:00:00,29.48,23.3801264,0.21294673505569423,8256.826666064198,1.75834
2024-06-18 19:30:00,29.6,23.4520765,0.21319631364470934,8251.11094325011,1.7586949998
2024-06-18 20:00:00,28.9625,23.233599375,0.21100647102901715,8166.83947480236,1.722214583375
2024-06-18 20:30:00,28.71666666666667,23.341977333333332,0.20896253021680988,8182.102323876515,1.7092333333333334
2024-06-18 21:00:00,28.060000000000002,23.138557600000002,0.20675385827707443,8162.716634254806,1.6872233332
2024-06-18 21:30:00,27.7,23.218599599999997,0.20437882214585684,8160.717462979699,1.6672866666000001
2024-06-18 22:00:00,27.380000000000003,23.097758399999996,0.2034843511514218,8128.246932666548,1.6534166666
2024-06-18 22:30:00,27.04,23.343435,0.20028318476813817,8143.230602978719,1.6305766666000001
2024-06-18 23:00:00,26.5,23.2630988,0.19815858576124873,8155.577034699118,1.6155899997999998
2024-06-18 23:30:00,25.625,23.34087775,0.19368201217358738,8217.859834230121,1.5912666665
2024-06-19 00:30:00,25.419999999999998,23.2632162,0.19322047735478326,8251.867786071194,1.5940566668
2024-06-19 01:00:00,25.0,23.115579,0.1922280401542573,8228.320085879768,1.5811799998
2024-06-19 02:00:00,24.7,23.1603786,0.19069928303298816,8220.552795467522,1.5672766666000002
2024-06-19 02:30:00,24.2,23.054216,0.18924910446565524,8219.248385847663,1.5551133332
2024-06-19 03:30:00,23.8,23.051409,0.18765668402821734,8251.854530355497,1.5481500000000001
2024-06-19 04:30:00,23.5,23.278149,0.18520841582608555,8326.753870229626,1.54192083325
2024-06-19 05:30:00,23.5,23.2571895,0.18531488258197804,8352.935720976266,1.54755416675
2024-06-19 06:30:00,23.5,23.372020000000003,0.1847144826673781,8384.48897841856,1.5485499999999999
2024-06-19 07:00:00,23.5,22.500138,0.1895704331210452,8154.225184541146,1.5458
2024-06-19 07:30:00,23.9,23.24249575,0.18698013337365543,8339.027728198553,1.5589083335
2024-06-19 08:30:00,24.5,23.1724985,0.1898392379072098,8417.586894546523,1.5976583335
2024-06-19 09:00:00,24.9,23.2557476,0.19099203640653403,8292.210275440291,1.5832799999999998
2024-06-19 10:00:00,24.3,23.2380124,0.1886128134453635,8293.231267353756,1.5639366668
2024-06-19 10:30:00,24.3,23.306344000000003,0.1882074444488651,8176.580118421744,1.5390433334
2024-06-19 11:30:00,24.2,23.218950999999997,0.18831699827709453,8275.111620450529,1.5580633332
2024-06-19 12:00:00,24.3,23.3837748,0.1877583835847832,8199.047647370262,1.5397133334
2024-06-19 12:30:00,24.5,23.308633,0.18904405920050288,8378.52909577289,1.5836366668
2024-06-19 13:00:00,24.5,23.3172625,0.18900186759403034,8283.790109963278,1.5654958335
2024-06-19 13:30:00,24.6,23.3525858,0.18918042606826863,8349.077549096848,1.5792166668
2024-06-19 14:30:00,25.0,23.389213,0.19066517566626945,8329.279797004461,1.58781
2024-06-19 15:00:00,25.36,23.4082244,0.19211725607081012,8362.320016421221,1.6062066668
2024-06-19 15:30:00,25.6,23.441247,0.1929610366367507,8262.859389417,1.5944166668
2024-06-19 16:00:00,25.68,23.222234399999998,0.19465175331147372,8278.180362369158,1.61096
2024-06-19 16:30:00,25.7,23.283838,0.19436033024026797,8276.864281345821,1.6082699999999999
2024-06-19 17:00:00,25.9,23.6456025,0.19308246473789176,8310.970994227686,1.6047291667499999
2024-06-19 17:30:00,25.9,22.658244500000002,0.19900988899573535,8162.628941746814,1.6244416665
2024-06-19 18:00:00,26.0,23.262380999999998,0.19585390304651656,8247.372637651517,1.6148699999999998
2024-06-19 18:30:00,26.0,23.2564106,0.19589433616379823,8209.297108022589,1.6077666666
2024-06-19 19:30:00,25.575000000000003,23.2263765,0.19414621852563868,8121.440005725651,1.5764624999999999
2024-06-19 20:00:00,25.4,23.370962,0.19251579319046172,8252.098078512516,1.58838333325
2024-06-19 21:00:00,25.399999999999995,23.128887833333334,0.19386889185151457,8157.89226542769,1.5811194444999999
2024-06-19 22:00:00,25.3,22.941350399999997,0.19456874190088694,8158.556390690304,1.58694
2024-06-19 23:00:00,25.1,23.146081249999998,0.1925453648136475,8189.372688846178,1.5764958335
2024-06-20 00:00:00,25.0,23.1324105,0.19219513934019355,8221.616209629476,1.57985
2024-06-20 01:00:00,25.0,23.18910975,0.19185822371264108,8256.860436763127,1.58380833325
2024-06-20 02:00:00,25.3,23.124562200000003,0.19351685102681565,8194.237979105152,1.58513
2024-06-20 03:00:00,25.259999999999998,23.0349368,0.19385562543763815,8156.494628972779,1.5805366666
2024-06-20 04:00:00,24.8,23.1943368,0.19093331994747956,8257.978854030593,1.5763466668
2024-06-20 05:00:00,24.7,23.0804206,0.19119586025591265,8232.361050305597,1.5736033332
2024-06-20 06:00:00,24.9,23.1069356,0.1918781848446769,8138.235731881467,1.5607366664
2024-06-20 07:00:00,24.919999999999998,23.231571199999998,0.19125412930647884,8261.53909986138,1.5797333333999999
2024-06-20 08:00:00,25.1,23.12228725,0.19269190825914306,8262.99293091661,1.5918958335
2024-06-20 08:30:00,25.6,23.2065718,0.1943759064914893,8321.065199032852,1.6170166666
2024-06-20 09:00:00,26.266666666666666,23.372230000000002,0.19638953915398996,8278.216917897838,1.6246055556666665
2024-06-20 09:30:00,26.8,23.5750154,0.19769578415563868,8428.27104566096,1.6657766666
2024-06-20 10:00:00,27.1375,23.572938125,0.1993615095604752,8467.530740210366,1.68762708325
2024-06-20 10:30:00,27.333333333333332,23.203135333333332,0.20263976070733208,8206.139034763022,1.6621037036666666
2024-06-20 11:00:00,27.566666666666666,23.439292,0.20233077282514708,8443.780612804125,1.7079055555
2024-06-20 11:30:00,28.416666666666668,23.43371983333333,0.20677003007745234,8260.159832121715,1.707463888833333
2024-06-20 12:00:00,28.314285714285713,23.627159714285714,0.20499630304607241,8429.126871120121,1.7274809524285715
2024-06-20 12:30:00,28.636363636363637,23.393285727272726,0.20822525880693482,8259.372107890511,1.7192393940909092
2024-06-20 13:00:00,28.8625,23.542648,0.20845394053867633,8323.153341961326,1.73545416675
2024-06-20 13:30:00,29.314285714285713,23.61000114285714,0.2104941262252387,8265.17116587119,1.7393261902857142
2024-06-20 14:00:00,29.98125,23.5043554375,0.21502049129537987,8311.235374504775,1.7865531250625
2024-06-20 14:30:00,31.040000000000003,22.990060266666667,0.22463000912267775,8101.828623354449,1.8185366667333334
2024-06-20 15:00:00,30.855999999999998,22.059121559999998,0.22930652976100027,7923.615292435645,1.8166973333199998
2024-06-20 15:30:00,31.396666666666665,21.2941788,0.23712563644948875,7818.213925002425,1.8533922221666665
2024-06-20 16:00:00,31.63,20.913246599999997,0.2406572746698933,7760.2935898452315,1.8668866667333333
2024-06-20 16:30:00,31.426666666666666,20.1606884,0.24302448578688432,7594.913548025872,1.8456272222
2024-06-20 17:00:00,31.56,20.25923626666667,0.24343807362065326,7693.805801712506,1.8729533332666668
2024-06-20 17:30:00,32.080000000000005,19.708650533333333,0.24947318803310825,7579.041536167239,1.8906733333666668
2024-06-20 18:00:00,32.123333333333335,19.278294066666668,0.25165854886735234,7464.777450465114,1.8785444444
2024-06-20 21:30:00,27.5,23.692002333333335,0.20043812614345366,8055.241046540153,1.6143722223333334
2024-06-20 22:00:00,27.439999999999998,22.2566398,0.2087793015770912,7766.130218263752,1.6213333334000002
2024-06-20 23:00:00,26.2,23.876118,0.1930434300053813,8339.746827722243,1.609933333
2024-06-20 23:30:00,26.2,22.486637,0.20130279305177998,7942.467271990936,1.5985194443333333
2024-06-21 00:30:00,26.3,23.973958,0.192869657961432,8264.648866224208,1.594
2024-06-21 01:00:00,26.442857142857143,22.600354714285714,0.2017801665294803,8066.198430393049,1.6269666665714286
2024-06-21 02:30:00,25.755555555555556,22.541800666666667,0.19880054987864593,8033.776793194938,1.5965351852222223
2024-06-21 04:00:00,24.399999999999995,23.282742,0.18879827092311421,8315.554770305362,1.5696500003333334
2024-06-21 04:30:00,24.4,22.11597375,0.1952205586110527,8016.852106930483,1.56496666675
2024-06-21 06:30:00,23.7125,22.7370155,0.18896067865123006,8147.9892937752775,1.53905
2024-06-21 07:30:00,24.275,23.362407,0.18778514554675993,8418.033830461529,1.58035833325
2024-06-21 08:00:00,24.36,22.1256148,0.1950163763399745,8143.21264943495,1.5880166666000002
2024-06-21 08:30:00,25.877777777777776,22.920754555555554,0.19722205833188555,8290.314861536286,1.6339203703333334
2024-06-21 09:00:00,27.100000000000005,24.268078000000003,0.1946332532219466,8341.392446012818,1.6240055553333335
2024-06-21 09:30:00,27.242857142857144,22.836510857142855,0.20444213557917504,8230.55650610437,1.682407143
2024-06-21 10:00:00,27.77,23.3593956,0.20375008062019315,8273.603078318918,1.6851883333
2024-06-21 10:30:00,28.181818181818183,23.16999190909091,0.20714648991792559,8225.541084712268,1.701939393909091
2024-06-21 11:00:00,29.154545454545453,23.23519390909091,0.21198657412504593,8224.529780781388,1.743080303090909
2024-06-21 11:30:00,29.925,23.326808749999998,0.2157546667186073,8201.103698473938,1.76830833325
2024-06-21 12:00:00,30.5,23.6272715,0.21718047315942224,8168.253528076391,1.7735233333
2024-06-21 12:30:00,30.533333333333335,23.72371811111111,0.21672141312529486,8374.921398966228,1.8143111111111112
2024-06-21 13:00:00,30.849999999999998,24.601460083333333,0.2122866339098067,8727.70375969219,1.8518472221666666
2024-06-21 14:00:00,31.4,23.181973,0.22576147121428017,8097.144323532516,1.827997618857143
2024-06-21 14:30:00,31.53846153846154,23.649712153846153,0.22332078751493314,8301.175751767696,1.8533115383846155
2024-06-21 15:00:00,31.586666666666666,23.277351866666667,0.22623429589946445,8292.970543063819,1.8759322221333332
2024-06-21 15:30:00,32.78333333333334,23.457480500000003,0.23273575069382127,8202.060905042794,1.9084597223333333
2024-06-21 16:00:00,32.53,23.4679453,0.23095659537552976,8128.004182727358,1.877005
2024-06-21 16:30:00,32.588235294117645,23.56132817647059,0.2307441779420458,8321.515576456963,1.9195049020588237
2024-06-21 17:00:00,33.041666666666664,23.50649233333333,0.2341061724147904,8223.976386475462,1.92492222225
2024-06-21 17:30:00,33.09285714285714,23.457516642857144,0.23478089434517266,8185.300157544686,1.9210964285
2024-06-21 18:00:00,33.22631578947368,23.40741605263158,0.23607040338315127,8064.676137359056,1.9028464912631577
2024-06-21 18:30:00,32.92857142857143,23.319739071428568,0.2346586406252308,8083.875622063257,1.8963321429285713
2024-06-21 19:00:00,32.68333333333333,23.591351833333334,0.23113257854649874,8110.130820815586,1.8743263890000001
