Date & Time,Air Temperature [degC],Thermostat,EIR,Capacity_W,Power_kW
2024-06-21 19:30:00,32.40769230769231,23.241233538461536,0.23175651399971897,8011.234806693595,1.8563346153076923
2024-06-21 20:00:00,31.485714285714288,23.422542857142854,0.22459597915444104,7850.056972565778,1.76275
2024-06-21 20:30:00,28.657142857142855,23.30853757142857,0.20884239114207462,8242.054254838258,1.7207142857142856
2024-06-21 21:00:00,28.399999999999995,23.534445666666667,0.20602651322332732,8173.863906204722,1.6835222223333333
2024-06-21 21:30:00,28.333333333333332,23.23473,0.20760485486644056,8147.869932409176,1.6909805553333335
2024-06-21 22:00:00,27.78,23.3242152,0.20414447972142064,8095.557908157911,1.6522033334
2024-06-21 22:30:00,27.166666666666668,23.170653833333333,0.20196341488872938,8218.90029920272,1.6591305556666667
2024-06-21 23:00:00,26.849999999999998,23.054918833333332,0.20112730874072407,8167.252051479246,1.6421638888333334
2024-06-21 23:30:00,26.5,23.294815,0.19797995368332957,8176.100881084976,1.6182533333999998
2024-06-22 00:00:00,26.5,22.311098,0.2037936266770793,7968.436959872024,1.623916667
2024-06-22 00:30:00,26.5,23.199609,0.1985726135867069,8123.156827007248,1.6125266666000002
2024-06-22 01:30:00,25.82,23.1758468,0.19555701767124156,8177.9238724426295,1.5988733334
2024-06-22 02:00:00,25.25,23.021542166666666,0.1938879835559025,8139.770709125542,1.5777111111666666
2024-06-22 03:00:00,24.8,23.35595275,0.1900343434852663,8204.991068870893,1.55902499975
2024-06-22 03:30:00,24.8,22.317581500000003,0.19591487803574326,7972.828090322124,1.5619833330000001
2024-06-22 04:30:00,24.3,23.0250062,0.18982586440202975,8205.942100782451,1.5572400002
2024-06-22 06:00:00,23.8,23.086845,0.18747143093121937,8083.097572572134,1.5149266665999999
2024-06-22 07:30:00,23.8,23.24141075,0.1866192248724227,8333.38303274965,1.55491249975
2024-06-22 08:00:00,24.76,23.381593000000002,0.1896798168843941,8388.35654974466,1.5906133333999999
2024-06-22 08:30:00,25.900000000000002,23.423804166666667,0.19437659543089247,8419.170272165915,1.6355027775
2024-06-22 09:00:00,26.885714285714283,23.28161485714286,0.1999125286389427,8304.741050064433,1.6595023809999998
2024-06-22 09:30:00,27.633333333333336,23.28813388888889,0.2035772174920516,8169.8680712166015,1.6633111108888887
2024-06-22 10:00:00,28.3,23.348550888888887,0.20668375001842837,8319.94910602495,1.7184592591111112
2024-06-22 10:30:00,28.755555555555556,23.287940666666668,0.2094585937356012,8364.08022198415,1.7508462963333333
2024-06-22 11:00:00,29.589999999999996,23.3299475,0.2138651004931024,8253.869540094629,1.7637216667
2024-06-22 11:30:00,30.17142857142857,23.545410642857146,0.21576692346639417,8343.473485241686,1.799513095142857
2024-06-22 12:00:00,31.014285714285712,23.23829442857143,0.2229171455361065,8052.205350006066,1.7942107142142858
2024-06-22 12:30:00,31.821428571428573,23.23510207142857,0.22793584164651534,8126.131063936825,1.8513404760714285
2024-06-22 13:00:00,31.784615384615385,23.154140153846154,0.22823031814739905,8061.3499618530195,1.8395384614615387
2024-06-22 13:30:00,32.0,23.230367083333334,0.22910890608930135,8057.411301496625,1.8453791666666666
2024-06-22 14:00:00,32.76923076923077,23.288681846153846,0.2337671779818345,8044.839933755573,1.8798833334615386
2024-06-22 14:30:00,33.03076923076923,23.16641030769231,0.23638021870003875,8141.911103329319,1.9229910257692306
2024-06-22 15:00:00,33.66428571428572,23.254978714285716,0.2400821905497186,8016.300447745858,1.9227761904285714
2024-06-22 15:30:00,33.753846153846155,23.275469,0.24057090989233104,8117.337585933529,1.9517282051538463
2024-06-22 16:00:00,33.58,23.449227466666667,0.23813394468309182,8237.080158930243,1.9605333333333335
2024-06-22 16:30:00,33.65263157894737,23.424992315789474,0.23887346359556724,8158.334778151327,1.9482000000526316
2024-06-22 17:00:00,33.56875,23.3421949375,0.2388804253093511,8246.531585682742,1.9691750000000001
2024-06-22 17:30:00,33.82857142857143,23.616810500000003,0.23869114037722836,8170.957368747908,1.9497833333571428
2024-06-22 18:00:00,33.589999999999996,23.610458649999998,0.2370811350900209,8205.336322785251,1.9446425
2024-06-22 18:30:00,33.62105263157895,23.27531868421053,0.23971637106122676,8149.6926489612915,1.9528105262105264
2024-06-22 19:00:00,33.675000000000004,23.494817916666666,0.23849344533145547,8085.389259515832,1.9274888889166666
2024-06-22 19:30:00,33.22222222222222,23.339996,0.2365131920436829,8031.980160166178,1.8992907406666666
2024-06-22 20:00:00,32.51428571428571,23.54447757142857,0.23035627098122974,7976.805927372161,1.8371
2024-06-22 20:30:00,31.846153846153847,23.454115076923078,0.226649483100663,7836.531696794804,1.7762999998461537
2024-06-22 21:00:00,30.880000000000003,23.106285,0.22298968405639524,7911.935615790991,1.7635166667
2024-06-22 21:30:00,30.112499999999997,22.990355125,0.2191079020981609,7925.003626953615,1.735770833375
2024-06-22 22:00:00,29.483333333333334,22.974658333333334,0.21552777677310453,7953.515131395947,1.7131833331666666
2024-06-22 22:30:00,29.125,22.58052025,0.21602537390430726,7895.576464048765,1.7056041667500002
2024-06-22 23:00:00,28.8625,23.090109625,0.21131101781736283,7860.3392639981175,1.661131249875
2024-06-22 23:30:00,28.17142857142857,23.116665,0.20744628200784057,8050.729838414052,1.6696595237142857
2024-06-23 00:00:00,27.53333333333333,23.029976333333334,0.2046721885429789,8035.403553090935,1.6441277778333332
2024-06-23 01:00:00,26.7,23.10848316666667,0.2000524674303592,8096.621915220341,1.6191638888333333
2024-06-23 01:30:00,25.899999999999995,23.280840333333334,0.1952476394137942,8108.314737294081,1.5831527778333332
2024-06-23 02:30:00,25.11666666666667,23.26789266666667,0.19184736977541547,8136.083790869115,1.5609888888333332
2024-06-23 03:30:00,24.98,23.0971316,0.192305245558317,8188.074438135923,1.5742633334
2024-06-23 04:30:00,24.3,23.156468,0.18907304334665345,8243.282336071008,1.5581666666
2024-06-23 06:00:00,23.316666666666666,22.944462,0.18635160472057652,8057.283439405925,1.5011444445000002
2024-06-23 07:30:00,23.419999999999998,23.279532,0.18487332469818835,8382.204730300662,1.5491733332000002
2024-06-23 08:00:00,25.133333333333336,23.272594166666664,0.19188793219610653,8340.41317893985,1.5998194444999998
2024-06-23 08:30:00,27.0,23.256567714285715,0.20057298222902895,8184.249561968585,1.6407333332857144
2024-06-23 09:00:00,27.657142857142855,23.323923142857144,0.20351191591159115,8200.951631426828,1.6683595237142856
2024-06-23 09:30:00,27.97,23.221017,0.20571469155405567,8236.72121606774,1.6936999998000002
2024-06-23 10:00:00,28.155555555555555,23.418783444444443,0.20545545592268108,8411.519916633979,1.7271296296666667
2024-06-23 10:30:00,28.77777777777778,23.233115,0.2099775537525381,8252.456335207706,1.731962963
2024-06-23 11:00:00,29.200000000000003,23.30207711111111,0.21186215044735313,8336.63521939683,1.7655055556666666
2024-06-23 11:30:00,30.25,23.3023281,0.2178727603430967,8187.018696774139,1.7830333333
2024-06-23 12:00:00,30.37272727272727,23.194024181818182,0.2192708709974955,8277.14581103789,1.8138272728181817
2024-06-23 12:30:00,31.458333333333332,23.444936916666666,0.22423013218979548,8248.154770096939,1.8487486111666669
2024-06-23 13:00:00,31.816666666666666,23.41709966666667,0.22672233159905164,8261.26838747124,1.8724597221666668
2024-06-23 13:30:00,32.34285714285714,23.293746571428574,0.23096174902942232,8135.952136720519,1.878713095142857
2024-06-23 14:00:00,32.614285714285714,23.061026357142858,0.23430052150405242,8082.082286715884,1.892959523857143
2024-06-23 14:30:00,32.80833333333333,23.274082916666668,0.23412938728748336,7923.910647650858,1.8549486111666666
2024-06-23 15:00:00,32.49090909090909,23.22129990909091,0.23243592778009872,8348.668234453782,1.9398621212727272
2024-06-23 15:30:00,34.0,23.122602066666666,0.24334577346962644,8135.251858855921,1.9789488888666666
2024-06-23 16:00:00,34.028571428571425,23.457008714285713,0.24118456477918654,8178.7385193609,1.9726964285000002
2024-06-23 16:30:00,34.242105263157896,23.65159294736842,0.24134429054599313,8175.533560209226,1.972831579
2024-06-23 17:00:00,34.5875,23.4019545625,0.24562480515633484,8119.6796397935495,1.993357291625
2024-06-23 17:30:00,34.733333333333334,23.916253733333335,0.24287474762058697,8297.340619845314,2.0142300000666666
2024-06-23 18:00:00,34.43846153846154,23.24924223076923,0.24548071589681103,8008.070920613057,1.9638910256923077
2024-06-23 18:30:00,34.141666666666666,23.358360416666667,0.24274205603292065,8103.350391316399,1.9664881944166668
2024-06-23 19:00:00,34.055,23.55451665,0.24068423775541786,8080.421048206772,1.9441133332500002
2024-06-23 19:30:00,34.08571428571428,23.223421,0.24330937427754332,7974.396279509465,1.9399035715000001
2024-06-23 20:00:00,33.50666666666667,23.487008399999997,0.23740179227684982,8034.794632778807,1.9069977777333333
2024-06-23 20:30:00,32.86363636363637,23.175174000000002,0.23523265406184962,7918.795013327174,1.8621469696363635
2024-06-23 21:00:00,32.05,23.337217375,0.22875044101173864,7819.827170727396,1.7887104166249999
2024-06-23 21:30:00,31.02,23.3477518,0.22224726958298208,7705.09384485512,1.7115649998999998
2024-06-23 22:00:00,30.109999999999996,23.0886407,0.2184646874434164,7807.683214155972,1.7051233334
2024-06-23 22:30:00,29.866666666666667,22.956233666666666,0.217848043855983,7991.565534563991,1.740224074
2024-06-23 23:00:00,29.5,23.39264475,0.2130120798445735,8143.524420393089,1.7342916664999999
2024-06-23 23:30:00,29.4,23.165116,0.213832811857493,8025.885283442783,1.7157041665000001
2024-06-24 00:00:00,29.066666666666666,22.5215805,0.21601549984562207,7862.114984446045,1.6981972221666666
2024-06-24 00:30:00,28.2,23.02744525,0.208120602419963,8071.164272719586,1.67921458325
2024-06-24 01:00:00,27.8,22.94512757142857,0.20655606885012476,8107.3269542095795,1.6740785714285715
2024-06-24 02:00:00,27.5,23.0392355,0.2044558790555122,8174.186173674155,1.670725
2024-06-24 02:30:00,26.8,23.071553833333336,0.200785980024079,8132.384700858406,1.6324361109999999
2024-06-24 03:00:00,26.6,24.244691,0.192469495439892,8237.842206507783,1.585533333
2024-06-24 03:30:00,26.483333333333334,22.846844,0.2005971561880867,8055.198313473623,1.6154
2024-06-24 04:00:00,26.057142857142857,23.05742157142857,0.19729745817938701,8122.378251763653,1.6019214285714285
2024-06-24 05:00:00,25.939999999999998,23.056601399999998,0.19680751029885327,8176.817295725904,1.6087666668
2024-06-24 06:00:00,25.600000000000005,22.906315666666668,0.19613523475112524,8075.693474584142,1.5833499998333334
2024-06-24 07:00:00,24.916666666666668,23.055456500000002,0.19226960205490062,8261.608399715458,1.588158333
2024-06-24 07:30:00,26.0,23.540317666666667,0.194200107099287,8396.576848373357,1.6303444446666668
2024-06-24 08:00:00,26.2,22.45191325,0.2015602014977108,8017.311321517017,1.61578750025
2024-06-24 08:30:00,27.35,23.420245375,0.20132926164512077,8302.894581990487,1.671091666625
2024-06-24 09:00:00,28.181818181818183,23.29896727272727,0.20636306173399682,8217.282875889343,1.6951333333636363
2024-06-24 09:30:00,29.153846153846153,23.177176538461538,0.21241279776803237,8239.018707901,1.749596154
2024-06-24 10:00:00,29.875,23.275519916666667,0.21581682171282549,8172.365285075756,1.7639736110833333
2024-06-24 10:30:00,29.7,23.3313989,0.21449771859633934,8413.720625328222,1.8041283332
2024-06-24 11:00:00,30.827272727272728,23.333813636363633,0.2210983092136822,8275.580456528092,1.8286939393636366
2024-06-24 11:30:00,30.672727272727272,23.379805181818185,0.2198803906606375,8404.988791179918,1.8475121211818182
2024-06-24 12:00:00,31.592857142857145,23.381310285714285,0.22545333420058708,8107.340978229361,1.8276714283571427
2024-06-24 12:30:00,32.03333333333333,23.334433333333333,0.22866633024859537,8249.792705328608,1.8861366667333332
2024-06-24 13:00:00,32.906666666666666,23.234593266666668,0.23506850291047293,8257.422963972484,1.94051
2024-06-24 13:30:00,33.14,23.148725133333336,0.2372189857246782,8234.045239908422,1.9528711111333332
2024-06-24 14:00:00,33.00714285714286,23.07769657142857,0.2368075467267203,8289.92458305614,1.9629476189285715
2024-06-24 14:30:00,33.815384615384616,23.107131461538465,0.24218230223639325,8311.085258239229,2.0121346153076924
2024-06-24 15:00:00,34.06,23.137967800000002,0.24365398172062844,8355.50863920787,2.0350411111333333
2024-06-24 15:30:00,34.1,23.343743916666668,0.2425637726397412,8483.370906845234,2.0569666666666664
2024-06-24 16:00:00,34.49230769230769,23.309745692307693,0.2455858677763629,8368.451194132507,2.054778205076923
2024-06-24 17:30:00,34.6,25.533861111111108,0.22912965207102,8933.372122805602,2.0467685185555555
2024-06-24 18:00:00,34.7,24.875367,0.23530678818003475,8688.86170021495,2.044539583375
2024-06-24 18:30:00,34.43703703703704,24.916067111111108,0.23306847241741976,8681.815087764673,2.0227351852592594
2024-06-24 19:00:00,34.45,23.8495285,0.24146402644600165,8269.079008319779,1.99641
2024-06-24 19:30:00,33.225,22.9266865,0.23946301107266543,7858.61144826708,1.8817341667
2024-06-24 20:00:00,31.583333333333332,23.270882722222225,0.2262625393714914,8067.791352828276,1.8249194444444445
2024-06-24 20:30:00,31.144444444444446,23.15312677777778,0.22427981833414512,8052.716189721978,1.8055777776666666
2024-06-24 21:00:00,30.423076923076923,23.352156846153846,0.21863018448697527,8082.987798827909,1.766721794923077
2024-06-24 21:30:00,29.927272727272726,22.928235545454545,0.21840649777480234,7995.8009931136485,1.745831818181818
2024-06-24 22:00:00,29.22222222222222,22.918281444444446,0.21439868216880775,8034.080714941785,1.7219777777777778
2024-06-24 22:30:00,28.928571428571427,23.020865571428573,0.21215737363122672,8044.447891368681,1.7062380952857144
2024-06-24 23:00:00,28.5,23.112715625,0.20920554702557692,8037.213598946908,1.6804999999999999
2024-06-24 23:30:00,28.7625,23.08589775,0.21081055031022503,8047.987884329968,1.69603333325
2024-06-25 00:00:00,28.4,23.091930285714284,0.20881873763706477,8072.659851892313,1.6851714284285715
2024-06-25 00:30:00,28.3,23.27157125,0.2072270098461295,8103.385761995353,1.67889583325
2024-06-25 01:00:00,28.3,22.443806666666664,0.21228758290789063,7708.186616270985,1.6362555556666667
2024-06-25 01:30:00,27.45,23.18947833333333,0.2032965629609735,8150.072113465419,1.6565083333333332
2024-06-25 02:00:00,27.03333333333333,23.010189999999998,0.20230298077320352,8140.779092854337,1.6464833335
2024-06-25 02:30:00,26.516666666666666,23.089007499999997,0.19929845456543382,8157.773166129544,1.6253972223333335
2024-06-25 03:30:00,26.3,22.919122666666667,0.19928719201364872,8012.318363516938,1.5957944443333334
2024-06-25 04:00:00,26.0,22.93296616666667,0.19780752067484753,8135.13236567327,1.6087611111666666
2024-06-25 05:00:00,25.442857142857143,22.98401542857143,0.19491948514777777,8000.302278150915,1.5584309522857143
2024-06-25 06:00:00,25.100000000000005,23.120108666666667,0.19265870671491184,8183.962330746584,1.5763749999999999
2024-06-25 07:00:00,24.9,22.9820112,0.19263228676510463,8196.879215464152,1.5786933332
2024-06-25 07:30:00,25.485714285714288,23.12253257142857,0.19432246295122352,8172.729291530362,1.5884285715714286
2024-06-25 08:00:00,26.28333333333333,23.08011116666667,0.19820706930395823,8255.678591288135,1.6356222223333334
2024-06-25 09:00:00,26.885714285714283,23.206968714285715,0.20035424441483435,8176.748391814539,1.6384642858571428
2024-06-25 09:30:00,27.788888888888888,23.18884511111111,0.20499331444158087,8311.320930386317,1.702037037
2024-06-25 10:00:00,28.5125,23.284542625,0.20816272178379225,8242.34940081758,1.7148875
2024-06-25 10:30:00,29.627272727272725,23.32796209090909,0.21413914326799083,8489.296477988157,1.8173560606363637
2024-06-25 11:00:00,30.136363636363637,23.196399727272727,0.2179471734511325,8477.448094199543,1.8474727273636362
2024-06-25 11:30:00,31.27692307692308,23.10837976923077,0.22538489508248136,8313.111267509878,1.8722358973846154
2024-06-25 12:00:00,31.345454545454547,23.299558727272725,0.22451320880100145,8378.881333060637,1.8799469696363638
2024-06-25 12:30:00,32.2,23.3442674,0.2296885688719496,8356.723081648192,1.9184583332999998
2024-06-25 13:00:00,32.91,23.250974199999998,0.23499275262040192,8141.98894771766,1.9120983332
2024-06-25 13:30:00,33.25,23.26469025,0.23718633889845986,8315.719769994274,1.9710930555833333
2024-06-25 14:00:00,33.607142857142854,23.08395014285714,0.2408508455895145,8079.376869314948,1.9448119047142858
2024-06-25 14:30:00,33.52307692307692,23.365901538461536,0.23830484081419068,8336.982049382072,1.9868064103076923
2024-06-25 15:00:00,34.34375,23.315333125,0.24444676457783343,8402.4063109991,2.0528000000625
2024-06-25 15:30:00,34.27222222222222,23.236378833333333,0.2445114988578957,8146.549786923434,1.991006481388889
2024-06-25 16:00:00,34.78235294117647,23.196782705882352,0.24844767594034114,8268.319189954958,2.052740196058824
2024-06-25 18:00:00,34.54666666666667,25.42646106666667,0.22952537266266215,8513.427953427012,1.9524744444
2024-06-25 18:30:00,34.63636363636363,24.74939131818182,0.23578049566080325,8533.598321142545,2.0110371212272726
2024-06-25 19:00:00,34.31666666666667,23.621552833333332,0.24216981913741675,8177.880283719031,1.9803238888999999
2024-06-25 19:30:00,33.97142857142857,22.98693523809524,0.24416162029209193,7947.1648571595415,1.939911904809524
2024-06-25 20:00:00,33.325,23.24773105,0.23785556323765528,7997.573002357387,1.9019366666
2024-06-25 20:30:00,32.61,23.2366337,0.23309443233320062,7949.635404999688,1.8525683333
2024-06-25 21:00:00,31.755555555555556,23.465412111111114,0.22600310253911815,8016.251565095083,1.811212963
2024-06-25 21:30:00,31.0,23.17217235714286,0.22329077600870426,7922.38315643881,1.7688952382142857
2024-06-25 22:00:00,30.244444444444444,23.14551611111111,0.21887169221881958,7915.202317674072,1.7324481482222223
2024-06-25 22:30:00,29.744444444444444,22.978754666666664,0.21698141464660325,7947.138168724527,1.7238796296666665
2024-06-25 23:00:00,29.37142857142857,23.027988142857144,0.21457795602270716,8021.302876545267,1.720690476
2024-06-25 23:30:00,29.011111111111113,22.999580666666667,0.21268432827466735,7945.779690247569,1.6897944444444444
2024-06-26 00:00:00,28.587500000000002,22.911543875,0.21092130469121578,8019.489766510249,1.6909479166249999
2024-06-26 00:30:00,28.2,23.2711124,0.20668861947011266,8121.984464899309,1.6783400002
2024-06-26 01:00:00,28.0,23.272777,0.20548116748575035,7858.527446231138,1.615275
2024-06-26 01:30:00,27.78333333333333,23.001882166666665,0.2061556733176175,8109.7624541796695,1.6714499998333334
2024-06-26 02:00:00,27.3,23.111525,0.20300789066498479,8147.146920975339,1.6534222223333332
2024-06-26 02:30:00,27.100000000000005,22.942622333333333,0.20302282570457683,8102.759471593679,1.6445888888333335
2024-06-26 03:00:00,26.7,23.661119,0.19674581187451373,8275.152107362712,1.628008333
2024-06-26 03:30:00,26.7,22.64052475,0.2028933266093664,8031.761939644294,1.62947500025
2024-06-26 04:00:00,26.416666666666668,23.067463,0.19896048864092095,8168.407952391145,1.62465
2024-06-26 05:00:00,26.3,23.267795000000003,0.19720498204551326,8154.117025754007,1.6078638886666667
2024-06-26 05:30:00,25.9,23.016666571428573,0.1968007260525255,8138.739517189902,1.6014238095714286
2024-06-26 06:30:00,25.7,23.013100166666664,0.19595514022752739,8188.6723843675545,1.6041666666666667
2024-06-26 07:30:00,25.650000000000002,22.979582000000004,0.19591712467848513,8288.155513501973,1.6232527778333334
2024-06-26 08:00:00,26.416666666666668,23.256242166666667,0.19782116147125553,8343.70982352156,1.6500999998333334
2024-06-26 08:30:00,27.150000000000002,23.004338666666666,0.2029320813596732,8274.60965746573,1.6786694443333332
2024-06-26 09:00:00,28.15,22.945842374999998,0.20839403867326642,8286.307955521086,1.725818750125
2024-06-26 09:30:00,29.3375,23.03622175,0.2143025359882899,8102.509859899117,1.735522916625
2024-06-26 10:00:00,29.474999999999998,23.1887485,0.21411321877340808,8568.32147890904,1.833222916625
2024-06-26 10:30:00,30.35,23.200121375000002,0.219122782919439,8290.867081653152,1.815547916625
2024-06-26 11:00:00,31.150000000000002,23.18131225,0.22408568231830953,8402.886444962143,1.8819694444166668
2024-06-26 11:30:00,31.481818181818184,23.328722454545456,0.22511527964310407,8196.860480788224,1.8442742424545455
2024-06-26 12:00:00,32.2,23.366221399999997,0.22948359370062923,8411.845714563342,1.9296933333333333
2024-06-26 12:30:00,32.23571428571429,23.153811571428573,0.23123539532466672,8254.71893921377,1.9083702380714287
2024-06-26 13:00:00,32.49230769230769,23.10452446153846,0.23317758459971177,8076.292597382963,1.8827871793846154
2024-06-26 13:30:00,33.25,23.20383658333333,0.23759531752516053,8118.619106159836,1.92769027775
2024-06-26 14:00:00,33.6,23.20970376923077,0.23993864999841913,8068.412349514635,1.9355615384615386
2024-06-26 14:30:00,34.43636363636364,23.31824836363636,0.24507557693956905,8058.168630128407,1.9743106060909092
2024-06-26 15:00:00,35.114285714285714,23.185132642857145,0.250973482709895,8004.118123453036,2.0079702381428572
2024-06-26 15:30:00,34.32142857142857,23.289701285714283,0.2444787254917173,8160.403490624767,1.9945916666428574
2024-06-26 16:00:00,34.233333333333334,23.007572,0.24586977148733533,7877.7309802531745,1.9367416665833332
2024-06-26 17:30:00,35.2,25.777252800000003,0.23121610477948923,8950.01465850748,2.0692866667
2024-06-26 18:00:00,35.28,25.2311804,0.23641405702274582,8754.024518767957,2.0686766666
2024-06-26 18:30:00,35.43333333333333,24.730171666666667,0.24168676478015577,8515.357507964918,2.057355
2024-06-26 19:00:00,35.416666666666664,23.741775500000003,0.24927600833521496,8203.923090986678,2.0448838888666665
2024-06-26 19:30:00,35.2,23.04379832,0.252705461301889,7953.1634969443785,2.00975933332
2024-06-26 20:00:00,34.23888888888889,23.467039722222225,0.24267566310246855,8065.2030124114635,1.9566851852222225
2024-06-26 20:30:00,33.4,23.1382586875,0.23913878816575299,7886.074990947764,1.885620833375
2024-06-26 21:00:00,31.3125,23.1397815,0.225414677176566,7876.1274284447745,1.775181250125
2024-06-26 21:30:00,29.684615384615384,23.241430384615384,0.21494948553692325,7877.89898084933,1.6932205127692308
2024-06-26 22:00:00,29.245454545454546,23.156221363636362,0.213077571465504,8038.429737319483,1.7123151514545454
2024-06-26 22:30:00,28.93333333333333,23.06309311111111,0.21186667074257182,7869.910154387106,1.6677537037777777
2024-06-26 23:00:00,28.385714285714283,22.956817142857144,0.20956075900335902,7979.846847351845,1.6712714287142858
2024-06-26 23:30:00,28.1,22.8290136,0.20889949691535686,7992.490987521911,1.6693833334000001
2024-06-27 00:00:00,27.82857142857143,23.040509714285715,0.20612727984798843,8018.1847190742965,1.6514666665714286
2024-06-27 00:30:00,27.833333333333332,23.024299833333334,0.20627800699801813,8064.872413876078,1.6632277780000002
2024-06-27 01:00:00,27.5,23.135709428571428,0.20383903838064996,7987.584904652021,1.6286880952857143
2024-06-27 01:30:00,27.3,22.986347499999997,0.20377380509440937,8010.109996791848,1.6310916666666666
2024-06-27 02:00:00,27.2,23.454041750000002,0.20043950473899147,8227.005992006114,1.64875
2024-06-27 02:30:00,27.1,22.4638995,0.20590486324839458,8017.302508850957,1.6507749999999999
2024-06-27 03:00:00,26.9,23.096225857142855,0.2010941223094523,8083.387464735882,1.6260666667142858
2024-06-27 03:30:00,27.0,23.426914,0.19962924507006577,8281.689500803586,1.6530208335
2024-06-27 04:00:00,27.0,22.456634,0.20545098664322808,8068.470212945473,1.6576666665
2024-06-27 04:30:00,27.0,23.047521999999997,0.20188696028425568,7990.982655939937,1.6136333334285715
2024-06-27 05:30:00,26.5,22.928008000000002,0.20018222777405126,8158.329844458331,1.6326583335
2024-06-27 06:00:00,26.5,23.654055333333332,0.1958114704271372,8239.46244586032,1.6132444443333334
2024-06-27 06:30:00,26.399999999999995,22.596390333333332,0.20171372096421739,8037.934841700345,1.6213333333333333
2024-06-27 07:00:00,26.349999999999998,23.087174833333336,0.19851902082998216,8186.894042076867,1.6246722221666667
2024-06-27 07:30:00,26.600000000000005,23.773036333333334,0.1955269446696586,8418.6615979217,1.6459055556666666
2024-06-27 08:00:00,26.7,22.606007,0.2031046415390102,8151.169791251347,1.655475
2024-06-27 08:30:00,27.228571428571428,23.018603285714285,0.20321442951757088,8354.050694215459,1.6971119048571428
2024-06-27 09:00:00,28.018181818181816,23.348045454545456,0.20515929144774114,8341.68041594061,1.7098560606363635
2024-06-27 09:30:00,28.958333333333332,23.197183,0.2111793823687029,8406.971249041075,1.7746944443333332
2024-06-27 10:00:00,29.823076923076922,23.108703538461537,0.21663405194465424,8312.35232634223,1.8002384615384615
2024-06-27 10:30:00,30.28,23.2188943,0.21857677868809217,8408.835518422278,1.8371133333
2024-06-27 11:00:00,31.163636363636364,23.270059181818183,0.223600664665927,8318.952760787786,1.8592484847272728
2024-06-27 11:30:00,31.745454545454546,23.335936,0.2267929699284635,8154.178203635573,1.8485439393636363
2024-06-27 12:00:00,32.51428571428571,23.3964765,0.2312861201083283,8165.500388417824,1.8877047619285714
2024-06-27 12:30:00,33.153333333333336,23.380577533333334,0.23569897456382358,8075.019360935984,1.9027455555333332
2024-06-27 13:00:00,33.731249999999996,23.372836,0.23975471885270846,7957.685601737575,1.906945833375
2024-06-27 13:30:00,34.16470588235294,23.264139882352943,0.24353548368727532,7914.477550073635,1.9271490196470589
2024-06-27 14:00:00,34.46,23.23757026666667,0.2458365742150993,8199.926315634517,2.0147833334
2024-06-27 14:30:00,35.0125,23.225600749999998,0.24994128532370163,7945.283166719014,1.9856583331875
2024-06-27 15:00:00,35.63846153846154,23.242872615384613,0.25451427080710926,8137.494004155622,2.069650000076923
2024-06-27 15:30:00,36.13333333333333,23.2673782,0.2580885063758166,8085.804981245119,2.0856577778
2024-06-27 16:00:00,36.121428571428574,23.47249192857143,0.2564590937317857,8131.394191655246,2.0847488094285715
2024-06-27 18:00:00,26.526666666666664,25.2816494,0.18455875064405394,8759.088451334765,1.6154555554666667
2024-06-27 19:30:00,28.275862068965516,24.019283068965517,0.20206861348945174,8451.29039674933,1.706261494275862
2024-06-27 20:00:00,28.789473684210527,22.663600000000002,0.2135969100341967,7997.420343229697,1.7078149122631578
2024-06-27 20:30:00,28.842857142857145,22.837790714285713,0.21281214913119115,8032.212862716934,1.7090452380714287
2024-06-27 21:00:00,28.47142857142857,23.073699428571427,0.20930164342450713,8095.769547939997,1.6937904762857143
2024-06-27 21:30:00,28.0,22.975399,0.20742792868916227,8114.758763766448,1.6825638886666667
2024-06-27 22:00:00,27.442857142857143,22.927838714285713,0.20482800389106967,8109.054249016152,1.6605452381428571
2024-06-27 22:30:00,27.2,22.894031000000002,0.2037868805911484,8064.693113654015,1.642752380857143
2024-06-27 23:00:00,27.100000000000005,23.09791266666667,0.20206359868138113,8109.683683662178,1.6381388888333335
2024-06-27 23:30:00,27.0,23.1060305,0.2015114767595562,8070.0366668217575,1.6256305555
2024-06-28 00:00:00,26.600000000000005,22.922064666666667,0.20067584283226894,8031.965998126766,1.6112222221666668
2024-06-28 00:30:00,26.7,23.788832,0.1959439289742935,8418.139524069667,1.649483333
2024-06-28 01:00:00,26.9,22.732077999999998,0.20332933490202998,8103.368347710749,1.64743333325
2024-06-28 01:30:00,26.76,23.0644046,0.2006135031765608,8228.169137946064,1.6500233334
2024-06-28 02:00:00,26.8,23.1045446,0.20057030881896004,8176.466551311338,1.6394400002
2024-06-28 02:30:00,26.4,24.11165,0.1924272385931753,8303.571493732743,1.597833333
2024-06-28 03:00:00,26.4,22.7991738,0.20046787170412025,8127.763543974125,1.6289266668
2024-06-28 03:30:00,26.399999999999995,22.954630833333336,0.19950792972031886,8137.427201765201,1.6229722223333332
2024-06-28 04:30:00,26.1,23.099508399999998,0.19726063530628413,8155.598422770878,1.6083933334
2024-06-28 05:00:00,26.560000000000002,22.9507048,0.20034123701760315,8131.500157427397,1.6285766668000001
2024-06-28 06:00:00,26.839999999999996,22.943496200000002,0.20174514970959154,8118.132490673948,1.6373000002000002
2024-06-28 06:30:00,26.899999999999995,22.934702166666668,0.20207460584908418,7969.671650635497,1.6095694446666666
2024-06-28 07:30:00,26.899999999999995,23.042306166666666,0.20144388602341476,8077.580648513512,1.6263527778333333
2024-06-28 08:00:00,27.166666666666668,23.067610166666668,0.20258677843496634,8239.749111603549,1.6686472221666666
2024-06-28 08:30:00,27.67142857142857,23.012181571428574,0.20545732394539287,8231.478557620205,1.6898119047142859
2024-06-28 09:00:00,28.3375,22.981098125,0.20911619297007827,8314.205746347743,1.7378437500000001
2024-06-28 09:30:00,29.27777777777778,23.03941188888889,0.21391951527104597,8366.500460852692,1.7887888887777779
2024-06-28 10:00:00,30.1,23.1831331,0.21772867392216458,8177.468689827729,1.7805700000999998
2024-06-28 10:30:00,30.585714285714285,23.418131499999998,0.21905072965110534,8290.894401983476,1.8164666667142857
2024-06-28 11:00:00,31.407142857142855,23.069958500000002,0.2264137006671825,8375.818610405837,1.8957297619285713
2024-06-28 11:30:00,32.06428571428571,23.059207214285717,0.23067113802131992,8282.7691261637,1.9098511905
2024-06-28 12:00:00,32.285714285714285,23.04942685714286,0.23213782182673626,8236.63683776032,1.911727381
2024-06-28 12:30:00,32.82666666666667,22.9913326,0.2361563047959291,8199.031239581092,1.9353566667333333
2024-06-28 13:00:00,33.34,22.977648,0.23972941844502074,8097.488519536307,1.9398666667333333
2024-06-28 13:30:00,33.81428571428571,23.061886285714284,0.24246698338436823,8207.143135551703,1.988559523857143
2024-06-28 14:00:00,34.345454545454544,23.123374,0.24579002183082493,8097.297043760336,1.9886560604545453
2024-06-28 14:30:00,34.358333333333334,23.2047815,0.24533022286375372,8304.891809906325,2.0364430556666666
2024-06-28 15:00:00,34.413333333333334,23.412651266666668,0.24420033961389243,8358.873404459648,2.0404455554666665
2024-06-28 15:30:00,35.129411764705885,23.178692764705882,0.2511490763599793,8269.518745621688,2.076092156941176
2024-06-28 16:00:00,35.07222222222222,23.223639944444447,0.2503901563200148,8316.261196416723,2.0820620369444445
2024-06-28 18:00:00,35.60666666666667,25.5037678,0.23643718912010198,8646.685510484616,2.0437611110666665
2024-06-28 18:30:00,34.05625,25.517013,0.22541121115219911,8825.371787139602,1.9886593748749999
2024-06-28 19:00:00,33.8,25.575224333333335,0.22330396801887584,8799.663403126846,1.9646222221666667
2024-06-28 19:30:00,33.483333333333334,24.249298333333332,0.23172981581476015,8397.625001882561,1.9456549999666668
2024-06-28 20:00:00,32.85,23.06661066666667,0.23592007200482387,8067.055456938419,1.9030983333333333
2024-06-28 20:30:00,32.190909090909095,22.978432727272725,0.23207879510495133,7962.279445684646,1.847469696909091
2024-06-28 21:00:00,31.4125,23.1552045,0.22594866158733928,7968.375523730143,1.7999635416875
2024-06-28 21:30:00,30.511111111111113,23.100807444444442,0.22073232998539055,7883.518199889969,1.74025
2024-06-28 22:00:00,29.7875,22.916231625,0.21764075744979255,8001.324220818178,1.740881250125
2024-06-28 22:30:00,29.21111111111111,23.238424555555557,0.21232197190806437,7993.061437222803,1.697075926
2024-06-28 23:00:00,28.9,23.05470472727273,0.21179202193612462,8101.019716552295,1.7153090909090911
2024-06-28 23:30:00,28.757142857142856,22.94158642857143,0.21168447372428265,8087.420726922191,1.711290476
2024-06-29 00:00:00,28.6,23.0986848,0.20978296688266954,8136.704419405646,1.7061033336000002
2024-06-29 00:30:00,28.349999999999998,23.150452166666668,0.20817624404983257,8005.080073299575,1.6666583331666667
2024-06-29 01:00:00,28.18,22.8108824,0.2093394506491794,8035.674407242947,1.6814633332
2024-06-29 01:30:00,28.0,22.862656800000003,0.2081566359943267,8097.062245725424,1.6851533332
2024-06-29 02:00:00,27.8,22.947882333333336,0.20655573361572274,8141.290148596861,1.6811277779999998
2024-06-29 02:30:00,27.8,22.943158714285715,0.20655083463228438,8164.572919080458,1.6858619048571428
2024-06-29 03:00:00,27.8,23.04392957142857,0.20594570074538465,8108.942022062756,1.6700238095714286
2024-06-29 03:30:00,27.8,23.191809,0.20505229632162753,8217.312059745025,1.6844900001999998
2024-06-29 04:00:00,27.8,22.179277,0.211117786130143,7996.326117020447,1.688166667
2024-06-29 04:30:00,27.8,22.905709,0.20678723217719375,8125.009016147235,1.67955
2024-06-29 05:00:00,27.72,23.0193282,0.20572142612281102,8113.126306577156,1.6686433332
2024-06-29 05:30:00,27.366666666666664,23.016375,0.20390233427892276,8086.033959164887,1.6482999999999999
2024-06-29 06:00:00,26.8,23.355681,0.19906708614744198,8202.717976632866,1.6325416664999999
2024-06-29 06:30:00,26.8,22.360927,0.2049926414601882,7986.953362508743,1.637266667
2024-06-29 07:00:00,26.6,23.2104836,0.19897816880434374,8104.801096629182,1.6126066666
2024-06-29 07:30:00,26.53333333333333,22.94849533333333,0.2002110362849332,8235.216537153783,1.6482388888333332
2024-06-29 08:00:00,27.15,23.02079725,0.20275839188462377,8261.637626509917,1.674589583375
2024-06-29 08:30:00,27.6625,22.92914525,0.20591886603030038,8322.262404773,1.7129895832500002
2024-06-29 09:00:00,28.688888888888886,22.875114555555555,0.2117081110143278,8267.442021071376,1.7496203703333333
2024-06-29 09:30:00,29.73333333333333,23.011573,0.216702027057607,8304.514545739776,1.7985333333333335
2024-06-29 10:00:00,30.48,23.0707343,0.22072337639504416,8401.973819096216,1.8531599999000001
2024-06-29 10:30:00,31.0,23.016898555555557,0.22428069196999026,8276.594244143816,1.8559444443333335
2024-06-29 11:00:00,32.0,23.034633333333332,0.23044771450548268,8213.995909967365,1.892298148111111
2024-06-29 11:30:00,32.42666666666667,23.326370666666666,0.23121496895303412,8427.66288321722,1.9481933334
2024-06-29 12:00:00,33.46666666666667,23.040135666666668,0.24015421380674973,8273.307211365578,1.9863055556
2024-06-29 12:30:00,33.785714285714285,23.094147357142855,0.24201327346899873,8237.24656698914,1.9927857142857144
2024-06-29 13:00:00,34.13999999999999,23.046087266666667,0.24487808833643454,8177.361010828756,2.0019366666666665
2024-06-29 13:30:00,34.285714285714285,23.04778357142857,0.24593866952943122,8241.131338918212,2.0260690476428573
2024-06-29 14:00:00,35.059999999999995,22.965853466666665,0.25209013034050254,8185.784980483629,2.0629855554
2024-06-29 14:30:00,35.35,23.093161,0.25333555388141965,8243.244836373164,2.0875177083125
2024-06-29 15:00:00,36.07333333333334,23.23233433333333,0.25783259891603527,8200.551994881696,2.1129411110666667
2024-06-29 15:30:00,35.971428571428575,23.366837,0.2560881849218847,8015.0976131406,2.0524369047142854
2024-06-29 16:00:00,35.79375,23.2833385,0.25535787098336993,8322.276300066978,2.1243739584375
2024-06-29 16:30:00,36.483333333333334,23.72608511111111,0.25736011436658424,8291.527809894675,2.132945370333333
2024-06-29 17:00:00,36.06190476190476,23.35821538095238,0.256949669544064,8186.038422163935,2.1027301586190474
2024-06-29 17:30:00,35.55714285714286,23.413925428571428,0.2526595045539369,8017.569361282903,2.025441666642857
2024-06-29 18:00:00,34.53529411764706,23.589888941176472,0.24388203402907038,8153.158318792924,1.988243137235294
2024-06-29 18:30:00,34.78181818181818,23.27866918181818,0.24794038927287484,8162.592078306668,2.023470454590909
2024-06-29 19:00:00,35.142857142857146,23.271431642857145,0.250617881917015,8081.945301978413,2.024822619
2024-06-29 19:30:00,35.09375,23.4345855625,0.24907216539967206,8079.061233050691,2.0115916666875
2024-06-29 20:00:00,34.559999999999995,23.105999,0.2475434552675413,7932.242936263328,1.9632855556
2024-06-29 20:30:00,33.6,23.289855375,0.23942119132995204,7942.694572353717,1.90117291675
2024-06-29 21:00:00,32.67333333333333,23.211133333333336,0.23369473080511705,7879.722737129848,1.8406677778
2024-06-29 21:30:00,31.89090909090909,22.90152918181818,0.23059775091176682,7842.572570476029,1.807601515181818
2024-06-29 22:00:00,31.375,23.146997250000002,0.22568589251936327,7890.293901507081,1.779697916625
2024-06-29 22:30:00,30.855555555555554,22.96406222222222,0.22366927347361307,7953.844416442972,1.7783425925555554
2024-06-29 23:00:00,30.271428571428572,23.057347285714286,0.2195893721558777,8013.986830901348,1.759204761857143
2024-06-29 23:30:00,29.9,22.963988857142855,0.21798700821542874,7876.52583263444,1.7160142855714287
2024-06-30 00:00:00,29.342857142857145,23.05201585714286,0.21421952941378622,8018.861046701371,1.717242857142857
2024-06-30 00:30:00,28.733333333333334,23.042573833333336,0.21092731664672348,8042.813322313695,1.6959138888333334
2024-06-30 01:00:00,28.11666666666667,23.004216666666668,0.20785458476169158,8087.185244870782,1.6804277776666667
2024-06-30 01:30:00,27.5,22.888094833333337,0.20537539400510632,8122.381429619832,1.6675805556666667
2024-06-30 02:00:00,26.839999999999996,22.960357,0.2016409857482555,8143.8571813833205,1.6417066668
2024-06-30 02:30:00,26.399999999999995,22.893200333333336,0.1998895959224507,8019.601157450347,1.6018666666666668
2024-06-30 03:30:00,26.3,22.924395,0.19920913565481888,8127.099962060133,1.6183666666666667
2024-06-30 04:00:00,26.0,22.929141833333333,0.1977704278493262,7979.933294816275,1.5768027778333333
2024-06-30 05:00:00,25.600000000000005,22.948549833333335,0.19584746434243985,8010.778731804871,1.5676194445
2024-06-30 05:30:00,25.6,22.9015098,0.1961547015642195,8076.7189737296285,1.5837966668
2024-06-30 06:30:00,25.3,23.0581994,0.19389230251106127,8112.656934781165,1.5724399999999998
2024-06-30 07:30:00,25.36,22.974549,0.19465231258012944,8233.190077622065,1.6021266665999998
2024-06-30 08:00:00,26.485714285714288,23.056613,0.1993200584579574,8155.0974519519095,1.623902380857143
2024-06-30 08:30:00,27.375,22.982761125,0.20412145626275446,8168.640277698792,1.665783333125
2024-06-30 09:00:00,28.38888888888889,22.89173222222222,0.20996561807031267,8230.50915119078,1.7272666665555556
2024-06-30 09:30:00,28.939999999999998,23.0216319,0.21213935453164287,8237.211216267973,1.7469650000999999
2024-06-30 10:00:00,29.522222222222222,23.05702422222222,0.2152566502308077,8390.587488442703,1.8052740741111113
2024-06-30 10:30:00,30.22222222222222,23.23412533333333,0.2180893481721255,8122.800030201204,1.7707629631111113
2024-06-30 11:00:00,30.95,23.2060722,0.22266936467139514,8169.692501403157,1.8194000001
2024-06-30 11:30:00,31.8,23.03722309090909,0.22913858854274347,7966.104795498716,1.8246530302727273
2024-06-30 12:00:00,32.03333333333333,23.09262625,0.230225038415248,8026.500614680134,1.8472777778333331
2024-06-30 12:30:00,33.23846153846154,22.986397307692307,0.2389466179924137,7823.114624589594,1.8682602564615385
2024-06-30 13:00:00,33.47857142857143,23.123686285714285,0.23968184822826877,7983.643548085708,1.9123380952142859
2024-06-30 13:30:00,33.63846153846154,23.173003615384616,0.2404593849756018,8227.599498897967,1.9777910256153848
2024-06-30 14:00:00,33.97692307692308,23.352498076923077,0.24150925916785806,8241.781442568175,1.989276923230769
2024-06-30 14:30:00,34.39375,23.172514,0.24582317286172045,8277.260893312767,2.033695833375
2024-06-30 15:00:00,34.741176470588236,23.245007470588234,0.24784606864161485,8212.26422627498,2.0342794117647056
2024-06-30 15:30:00,35.08235294117647,23.15602805882353,0.25097032149706555,8228.830851588631,2.0645156863529412
2024-06-30 16:00:00,35.363157894736844,23.233687210526316,0.2524908989627846,8180.033307601609,2.0648631579473684
2024-06-30 16:30:00,35.1,23.6304524,0.2476889017500191,8312.346692867564,2.0578916666000002
2024-06-30 17:00:00,34.92,23.64409755,0.24625529492006953,8213.232998204014,2.0213216668
2024-06-30 17:30:00,35.22941176470588,23.307015882352943,0.2510153747600492,8039.353761062509,2.017618627470588
2024-06-30 18:00:00,35.11578947368421,23.59295247368421,0.24809329620492224,8178.6542063002935,2.0284701753157894
2024-06-30 18:30:00,35.42272727272727,23.294005136363637,0.2525381719300944,8102.3103432091475,2.045833333409091
2024-06-30 19:00:00,35.126666666666665,23.299200266666666,0.25030518707018257,8127.731702286622,2.0339777777333334
2024-06-30 19:30:00,35.076470588235296,23.424281588235292,0.2490186313835349,8062.543158298632,2.0070705881764708
2024-06-30 20:00:00,34.207142857142856,23.187612642857143,0.24443267179450517,7967.530634904048,1.947038095142857
2024-06-30 20:30:00,33.44,23.484694400000002,0.23695923314827141,7973.200812244408,1.8888583334
2024-06-30 21:00:00,32.46153846153846,23.024974846153846,0.23359310089463683,7833.001129486041,1.8292692308461538
2024-06-30 21:30:00,31.3125,23.139482625,0.2253325478135829,7939.144364587623,1.78840416675
2024-06-30 22:00:00,30.9375,23.1239085,0.22313842137785672,7959.743711151436,1.775564583375
2024-06-30 22:30:00,30.58571428571429,23.104698428571428,0.22112929932602562,8015.60078762527,1.771752381
2024-06-30 23:00:00,30.357142857142858,23.18253185714286,0.21924566989541056,8011.3310428632585,1.7557428571428573
2024-06-30 23:30:00,30.0,23.02823442857143,0.21815213594921642,8066.960130487613,1.7591690478571427
2024-07-01 00:00:00,29.683333333333334,23.161016333333333,0.21548704314895203,8068.655722012765,1.7381138886666667
2024-07-01 00:30:00,29.157142857142855,23.02478485714286,0.21335217867724454,8106.950317412701,1.729042857
2024-07-01 01:00:00,28.7,22.93612966666667,0.21141784864033808,8120.981768243299,1.7163805555
2024-07-01 01:30:00,28.399999999999995,23.16155983333333,0.2083627858753314,8074.079251280712,1.6816805554999998
2024-07-01 02:00:00,27.95,22.964950666666667,0.20721906092269168,8172.041995069331,1.6925138886666666
2024-07-01 02:30:00,28.266666666666666,23.090853499999998,0.20809207069478933,8091.547014055668,1.6832777775
2024-07-01 03:00:00,27.7,23.844523,0.2004858975417923,8370.081654497391,1.678083333
2024-07-01 03:30:00,27.6,22.760450249999998,0.20668692936104932,8103.731696809019,1.6746708335
2024-07-01 04:00:00,27.3,23.107735333333334,0.20299205845370324,8123.456635308198,1.6481805558333333
2024-07-01 04:30:00,27.02,22.951375000000002,0.20259442622005222,8161.572939084079,1.6530866668000002
2024-07-01 05:00:00,26.72,22.929568,0.20124072604491658,8149.651656670243,1.6395933334
2024-07-01 06:00:00,26.46,22.9817522,0.19966062632919393,8065.4247908055895,1.6095100000000002
2024-07-01 06:30:00,26.22,22.892219,0.1990727542188428,7869.119899105872,1.5658666666
2024-07-01 07:30:00,25.9,23.233855,0.19556616933382412,8182.449358258096,1.5998633332
2024-07-01 08:00:00,26.600000000000005,22.914089166666667,0.2007439439157435,8056.7633311397485,1.6165194443333333
2024-07-01 08:30:00,27.12222222222222,22.83952511111111,0.2036691692706699,8142.544033753663,1.657138889
2024-07-01 09:00:00,27.944444444444443,22.92876711111111,0.20737742006705015,8252.859916929203,1.7107537037777778
2024-07-01 09:30:00,28.8,22.9870503,0.21162989369134855,8293.157232488107,1.7543366666
2024-07-01 10:00:00,29.645454545454548,23.06961927272727,0.2158363889084546,8150.284526001331,1.7581969697272726
2024-07-01 10:30:00,30.673333333333336,23.5212056,0.21888387523336392,8151.695552316395,1.7840477778000001
2024-07-01 11:00:00,31.711764705882356,23.23675335294118,0.22723197465978692,8092.753021600132,1.8387411764117647
2024-07-01 11:30:00,32.525,23.25947,0.23230788752070755,8174.490241312305,1.8977958331875
2024-07-01 12:00:00,33.28,23.19266,0.23787260889107642,7997.89853202065,1.9016677777333333
2024-07-01 12:30:00,34.045,23.1275719,0.24361189293539037,7945.097928248817,1.93446250005
2024-07-01 13:00:00,34.225,22.23324925,0.25097642520476454,7746.102715034345,1.94389166675
2024-07-01 15:30:00,36.2,27.763341,0.2197210241401407,9133.02072413467,2.006716667
2024-07-01 16:00:00,35.82608695652174,26.288364173913045,0.23118987420664827,8997.203925176058,2.0798543477826086
2024-07-01 16:30:00,35.96,25.380466366666667,0.2401930635948405,8633.239074789577,2.0735105555
2024-07-01 17:00:00,36.276666666666664,24.731483366666666,0.24799910483179183,8582.1862396658,2.1280833332999998
2024-07-01 17:30:00,36.519999999999996,24.273974,0.2535498838438526,8392.05172300509,2.1274288887666666
2024-07-01 18:00:00,36.70666666666667,23.8755971,0.25809333113086885,8168.46644474222,2.1081161111
2024-07-01 18:30:00,35.96,23.4603796,0.25544667219770545,8207.078388367472,2.0964211111333335
2024-07-01 19:00:00,36.00666666666667,23.043907333333333,0.25880415590397327,8013.9927441702885,2.0739155555333335
2024-07-01 19:30:00,35.35,22.47220713333333,0.25771246127187647,7832.19203033274,2.01843
2024-07-01 20:00:00,34.723333333333336,21.784394733333333,0.25740860341645155,7625.387689307324,1.9628683333333332
2024-07-01 20:30:00,33.95,21.0748044,0.25585941158758796,7501.140767702046,1.9192255555666666
2024-07-01 21:00:00,33.46666666666667,20.353679166666666,0.25618253824388976,7339.173841949455,1.8801638889
2024-07-01 21:30:00,32.21333333333333,19.772703733333334,0.250147306947561,7269.737073741779,1.8183777777666668
2024-07-01 22:00:00,30.96333333333333,19.088117733333334,0.24457892503385695,7296.9697553436745,1.7846738888666667
2024-07-01 22:30:00,30.459999999999997,18.54328416666667,0.24329835515796047,7314.397956634507,1.7795411110666666
2024-07-01 23:00:00,30.22631578947368,18.092162315789473,0.2433097143377892,7216.20885304896,1.7557508772105264
2024-07-02 04:30:00,26.3,22.546948444444446,0.20130073894624675,8070.068257836467,1.6242499998888889
2024-07-02 06:00:00,26.744444444444444,22.547872555555557,0.2034344229143348,7976.130122994077,1.6224203703333333
2024-07-02 07:00:00,26.1,23.214931,0.19659569580168057,8257.967441488308,1.62297916675
2024-07-02 07:30:00,26.1,21.871676,0.20418330238317578,7977.660624222916,1.6288791665
2024-07-02 08:00:00,26.977777777777778,22.759059222222223,0.20345047878935374,8271.830471339497,1.6819666666666668
2024-07-02 09:00:00,28.25,23.0520909,0.20820528738559152,8331.633032656011,1.733705
2024-07-02 09:30:00,29.2,23.026398416666666,0.21353804923329434,8250.575017851712,1.7610513889166668
2024-07-02 10:00:00,30.45384615384615,23.222513999999997,0.21954687348335186,8322.799441028714,1.8263333333076923
2024-07-02 10:30:00,31.4125,23.516408875,0.2234434314565683,8279.820224228357,1.849395833375
2024-07-02 11:00:00,31.96,23.2782944,0.2284073929194288,8242.547123766111,1.8815783331999998
2024-07-02 11:30:00,32.67,23.0737708,0.23456567853856206,8204.473883167544,1.9240950001
2024-07-02 12:00:00,33.449999999999996,23.238615416666665,0.2387664177782883,8145.706946619728,1.94423333325
2024-07-02 12:30:00,33.86875,23.2430574375,0.2415855630057902,8225.604815992285,1.9863041666874999
2024-07-02 13:00:00,34.61764705882353,23.31937494117647,0.24634410203583598,8218.490515789856,2.023029411764706
2024-07-02 13:30:00,35.163636363636364,23.615059272727272,0.24821022745309537,8280.30654927434,2.0542045453636364
2024-07-02 14:00:00,35.34166666666666,23.486449250000003,0.25048886720273583,8290.109578806887,2.0758861111666667
2024-07-02 14:30:00,35.82631578947368,23.547843842105266,0.2536994931976465,8301.423668733612,2.104985087736842
2024-07-02 15:00:00,36.11875,23.351660625,0.25731030165596924,8224.490889479306,2.1157229166875
2024-07-02 15:30:00,36.00769230769231,23.632598538461536,0.25440729587916133,8349.425367551476,2.1232717948461537
2024-07-02 16:00:00,36.105000000000004,23.658109200000002,0.25499690313218665,8365.232903477721,2.1327733333000003
2024-07-02 17:30:00,35.92307692307692,25.457966769230772,0.23917662370080886,8867.864020837496,2.1201397435384615
2024-07-02 18:00:00,35.89,24.155899766666668,0.24964282684137545,8429.04601065721,2.1040772222333333
2024-07-02 18:30:00,35.49666666666667,23.234704433333334,0.2535697632743062,8184.0943685674265,2.0751894444666665
2024-07-02 19:00:00,35.20454545454545,22.91877231818182,0.2535551843885565,8083.700249971089,2.0493409090454544
2024-07-02 19:30:00,34.890476190476186,23.14525957142857,0.24963653970824953,8044.1930099205665,2.007827777857143
2024-07-02 20:00:00,34.42857142857143,23.080162785714286,0.2467014156075231,7954.269117644869,1.961660714142857
2024-07-02 20:30:00,33.75833333333333,23.333265333333333,0.240183394325001,7923.167951705195,1.9021944443333334
2024-07-02 21:00:00,32.392857142857146,23.058117928571427,0.23289625489059224,7876.867274897331,1.8339380952142859
2024-07-02 21:30:00,31.255555555555556,22.968321555555555,0.2260582855736161,7981.724994623159,1.803477777777778
