Date & Time,Air Temperature [degC],Thermostat,EIR,Capacity_W,Power_kW
2024-07-02 22:00:00,30.85,23.155695375,0.22236191233959177,8016.036498561318,1.78189791675
2024-07-02 22:30:00,30.5375,23.062359999999998,0.22104342545499864,7995.950007353204,1.766760416625
2024-07-02 23:00:00,30.342857142857145,22.88800585714286,0.22107392778096271,8063.008699028619,1.7816761902857141
2024-07-02 23:30:00,30.042857142857144,22.952715571428573,0.21887584723895265,7981.668423551804,1.746342857142857
2024-07-03 00:00:00,29.5,22.952239571428574,0.21571976075553406,8048.667630439796,1.7354071427142856
2024-07-03 00:30:00,29.0,23.028539,0.21243466946708162,8018.904858187133,1.70285
2024-07-03 01:00:00,28.5,22.997018666666666,0.2098950425481195,8073.872083502072,1.6938416668333334
2024-07-03 01:30:00,28.22,23.3120032,0.20648232964131089,8159.067731031981,1.6841433332000002
2024-07-03 02:00:00,27.8,22.848978333333335,0.20711877773254347,8051.692445163498,1.6669361111666667
2024-07-03 02:30:00,27.066666666666666,23.124528833333333,0.2017088191745505,8156.666972554041,1.644675
2024-07-03 03:00:00,26.619999999999997,23.0565276,0.1999759306938083,8174.231106812297,1.6341433332000002
2024-07-03 04:00:00,26.139999999999997,22.9306394,0.19845096445672555,8112.06004815909,1.6093933334
2024-07-03 04:30:00,25.600000000000005,22.946463500000004,0.19582158173344896,8147.377116505493,1.5948027778333334
2024-07-03 05:30:00,25.100000000000005,22.9581685,0.1935454917478846,8205.861871506004,1.5877027776666666
2024-07-03 06:00:00,25.8,23.077379,0.1960270971162567,8193.688783828908,1.6057833332000002
2024-07-03 07:00:00,25.1,22.9380396,0.1936970863909289,8170.301366975511,1.5820666667999999
2024-07-03 07:30:00,25.366666666666664,23.739467,0.1901484677724263,8496.867153376254,1.6154833333333334
2024-07-03 08:00:00,25.8,23.0956238,0.19579311520307718,8291.536715302254,1.6225766665999999
2024-07-03 08:30:00,26.91111111111111,23.219065888888892,0.2004088177132598,8433.224324156774,1.6893962964444444
2024-07-03 09:00:00,27.72222222222222,22.95703622222222,0.2060456728563948,8413.394625904699,1.732888888888889
2024-07-03 09:30:00,28.625,23.103639625,0.2099038387815771,8514.198528356063,1.78597291675
2024-07-03 10:00:00,29.400000000000002,23.599333333333334,0.21100989335528295,8557.07830951435,1.8046111111666667
2024-07-03 11:00:00,30.869999999999997,24.653007600000002,0.21202495814900413,8776.14154322533,1.8596116666
2024-07-03 11:30:00,31.42777777777778,23.73740983333333,0.2220227035485826,8413.370872750625,1.8680129629444444
2024-07-03 12:00:00,32.18,23.729582133333334,0.226828464696212,8462.180303731588,1.9183699999333332
2024-07-03 12:30:00,32.872727272727275,23.80175518181818,0.23081356613044238,8448.658395526947,1.9492045455454545
2024-07-03 13:00:00,33.68181818181818,24.012088636363636,0.23475504442389336,8402.201145665507,1.9709621211818182
2024-07-03 13:30:00,33.88181818181818,23.882963000000004,0.2371171028704656,8428.501328904447,1.9978318181818182
2024-07-03 14:00:00,34.18125,24.2138605,0.23675447670049415,8578.975116268772,2.0305291666875
2024-07-03 14:30:00,34.79333333333333,23.965356133333334,0.24294966457783984,8447.008436406235,2.0511344444
2024-07-03 15:00:00,35.028571428571425,24.03071664285714,0.24413634839625337,8362.602412592174,2.042042857142857
2024-07-03 15:30:00,35.105555555555554,24.327312444444445,0.24245384802910946,8605.280775673218,2.085548148111111
2024-07-03 16:00:00,35.48421052631579,23.93182578947368,0.24827155889573246,8468.165968730762,2.1018192982631576
2024-07-03 16:30:00,35.635714285714286,24.14352535714286,0.2477274746932074,8163.704836874696,2.0220761904285713
2024-07-03 17:00:00,35.165000000000006,24.2041492,0.24383592944590143,8477.911125071401,2.06632416665
2024-07-03 17:30:00,35.13809523809524,23.91169795238095,0.24590077939458735,8367.71528106807,2.0572476190476188
2024-07-03 18:00:00,35.29565217391305,23.185162304347827,0.25243835012411486,8195.594950573553,2.0686463767826084
2024-07-03 18:30:00,34.82380952380952,23.628884523809525,0.24569886753952877,8143.630917694891,2.0005698413333333
2024-07-03 19:00:00,34.32631578947368,23.33280747368421,0.24424845572472242,8083.712140368448,1.974777192894737
2024-07-03 19:30:00,33.9923076923077,23.59924276923077,0.23995136638521025,8181.358193010326,1.9621615383846154
2024-07-03 20:00:00,33.61578947368421,23.24263594736842,0.23988955558606426,8029.83077672031,1.9257631579473682
2024-07-03 20:30:00,33.17777777777778,23.337754333333336,0.23617707867338847,7912.357713254464,1.8677185185555554
2024-07-03 21:00:00,32.481818181818184,23.368887545454548,0.23131255788557822,7969.125927235727,1.8420818180909093
2024-07-03 21:30:00,31.800000000000004,23.102547615384616,0.22875500107036692,7950.0972332585225,1.8181602564615384
2024-07-03 22:00:00,30.7875,23.18394425,0.22186790103022164,7930.190249234956,1.758335416625
2024-07-03 22:30:00,30.3875,23.020571375,0.22049921806879363,7994.3409970019475,1.7622041665000001
2024-07-03 23:00:00,30.142857142857142,23.086780285714287,0.21864057969073944,7882.07117510738,1.7221380952857144
2024-07-03 23:30:00,29.6,23.232346428571425,0.21454970625425612,7892.1255940046,1.6936833334285715
2024-07-04 00:00:00,28.942857142857143,23.199014714285713,0.211083830480543,7916.518868700174,1.6714833332857142
2024-07-04 00:30:00,28.333333333333332,23.277346500000004,0.20733987816356236,8160.495514935496,1.6917305553333335
2024-07-04 01:00:00,28.0,23.047163714285716,0.20696442912550392,8107.788392325477,1.677545238142857
2024-07-04 01:30:00,27.5,23.30058633333333,0.20288257583654912,8237.427635581478,1.6709277778333333
2024-07-04 02:00:00,27.5,23.148206000000002,0.20380974075735836,8202.420078339068,1.6713194443333332
2024-07-04 02:30:00,27.600000000000005,23.259698166666666,0.2036228837319715,8003.008931017327,1.6300083333333333
2024-07-04 03:00:00,27.100000000000005,23.600407666666666,0.19904700206611384,8288.10509864799,1.6495611113333333
2024-07-04 03:30:00,27.100000000000005,22.424052,0.20612646465883702,8023.197851395099,1.6537499999999998
2024-07-04 04:00:00,26.600000000000005,23.056639333333333,0.19989942769777766,8180.669332719212,1.6349111111666668
2024-07-04 04:30:00,26.4,23.1063318,0.19865329404746765,8221.166239004775,1.6327033333999998
2024-07-04 05:30:00,26.0,22.86321583333333,0.19816982818796305,8015.255330137549,1.586988889
2024-07-04 06:00:00,25.82,23.060192999999998,0.19623176827986832,8195.294129527578,1.6077933334
2024-07-04 07:00:00,25.3,22.8688424,0.19499270061379287,8211.78539490626,1.6008066667999998
2024-07-04 07:30:00,25.61666666666667,22.837130166666668,0.19656440122831678,8326.320618571548,1.6360638888333334
2024-07-04 08:00:00,26.566666666666666,23.551540666666668,0.19677052137376141,8484.460958228441,1.669188889
2024-07-04 08:30:00,26.880000000000003,23.0194922,0.2014227374921566,8096.942527492449,1.62977
2024-07-04 09:00:00,27.583333333333332,23.058935166666668,0.20471230101998608,8364.627423616197,1.7118416665
2024-07-04 09:30:00,28.466666666666665,23.259220666666668,0.20815038503637762,8388.911323634682,1.7462685185555555
2024-07-04 10:00:00,29.45555555555556,22.97583111111111,0.2153561473230638,8245.439487344393,1.7751648148888888
2024-07-04 10:30:00,29.6625,23.324643000000002,0.21437709355844853,8548.992034296936,1.83225416675
2024-07-04 11:00:00,30.8625,23.379866625,0.22100862642503533,8345.542570517893,1.843291666625
2024-07-04 11:30:00,30.622222222222224,23.286468777777777,0.22020273016783445,8347.068773862533,1.8373222221111112
2024-07-04 12:00:00,32.17333333333333,23.4448526,0.22881149670292425,8353.056515918743,1.91043
2024-07-04 12:30:00,33.04666666666667,23.083748399999998,0.23702916589705142,8226.272335149608,1.9493766665999999
2024-07-04 13:00:00,33.336363636363636,23.177445727272726,0.23835710192790874,8215.725541318003,1.9575984846363637
2024-07-04 13:30:00,33.56,23.3192335,0.23893771407025724,8290.030661562907,1.979635
2024-07-04 14:00:00,34.225,23.273077999999998,0.24387622507777088,8183.47344880356,1.9951569445
2024-07-04 14:30:00,34.33571428571429,23.526047357142858,0.24289846823451805,8422.80409925097,2.0455916665714287
2024-07-04 15:00:00,34.970588235294116,23.252571,0.24946496938877202,8299.185550092001,2.0698999999411765
2024-07-04 15:30:00,35.11333333333334,23.303797133333333,0.25011933119196583,8281.17625303503,2.0711288888666664
2024-07-04 16:00:00,35.66428571428572,23.40186878571429,0.2534927721085026,8235.103625005544,2.0869416666428573
2024-07-04 16:30:00,35.63333333333334,23.665296722222223,0.25135626617826046,8358.747018027452,2.100234259277778
2024-07-04 17:00:00,35.74285714285715,23.41307523809524,0.25406728227970515,8261.899272710729,2.098473015857143
2024-07-04 17:30:00,35.879999999999995,23.447931733333334,0.25485203927107497,8238.028823941593,2.0988088888
2024-07-04 18:00:00,35.73333333333333,23.728491166666668,0.251647229900182,8291.327817912506,2.085617592722222
2024-07-04 18:30:00,35.67142857142857,23.50869980952381,0.25285430058826497,8169.841511015901,2.065357142904762
2024-07-04 19:00:00,35.220000000000006,23.4100106,0.2501911955510841,8159.8087146884745,2.040955555533333
2024-07-04 19:30:00,34.93684210526315,23.56329457894737,0.24698061985354813,8132.785939330056,2.0080763157894737
2024-07-04 20:00:00,34.480000000000004,23.228787666666666,0.2460675629696015,7980.950837033658,1.9635233333333333
2024-07-04 20:30:00,33.85,23.4461623,0.24006847603581685,7912.813684770745,1.8989300001
2024-07-04 21:00:00,32.32857142857143,23.2460815,0.23121272355323458,7943.057412808513,1.8360630952857144
2024-07-04 21:30:00,31.5375,23.19759675,0.2264171441642606,7988.076178374877,1.80811458325
2024-07-04 22:00:00,31.1,23.234448571428572,0.22343973778876144,8059.900782469065,1.800290476142857
2024-07-04 22:30:00,30.9375,23.06183525,0.22354729052195382,7984.06869635793,1.784258333375
2024-07-04 23:00:00,30.7,23.150755571428572,0.22155948038276282,7980.608190673539,1.7676904762857144
2024-07-04 23:30:00,30.05,23.116415875,0.21787315354640943,8042.201689943502,1.751241666625
2024-07-05 00:00:00,29.5875,23.241561125,0.21449171757813085,8097.2311411387045,1.7364250001250001
2024-07-05 00:30:00,29.21666666666667,23.024653666666666,0.2137158706498173,8066.693268237867,1.7227944444999999
2024-07-05 01:00:00,28.71666666666667,23.235991166666665,0.20965942616294,8128.3386398758375,1.7036388888333331
2024-07-05 01:30:00,28.475,22.46598725,0.21308585253006437,7966.003286710391,1.6973666665
2024-07-05 02:00:00,27.88333333333333,23.034459333333334,0.2064824616814416,8133.963520879856,1.6790722223333334
2024-07-05 02:30:00,27.566666666666666,23.0609355,0.2046422108601165,8101.136858852077,1.6573555553333332
2024-07-05 03:00:00,27.3,22.91660166666667,0.2041668804069534,8023.433455176091,1.637288889
2024-07-05 03:30:00,26.55,23.44421475,0.19734901603932686,8238.851250815918,1.625791667
2024-07-05 04:00:00,26.5,22.367205499999997,0.20348203441270513,7892.163718380174,1.6058333335000001
2024-07-05 04:30:00,25.916666666666668,22.765561,0.19834704176420379,8081.7021056079475,1.6024388888333334
2024-07-05 05:00:00,25.266666666666666,23.290695,0.19244072896380474,8329.409523127322,1.6026277776666664
2024-07-05 05:30:00,25.3,22.2840375,0.1983084121884922,8077.247160878649,1.6017666665
2024-07-05 06:00:00,24.8,22.869934166666667,0.19276721368253727,8147.410295001609,1.5697305556666665
2024-07-05 07:00:00,24.5,22.873764400000002,0.19150724901978528,8229.0696025323,1.5755166668
2024-07-05 07:30:00,25.2,23.6871075,0.18977046807968634,8476.073000872133,1.608425
2024-07-05 08:00:00,25.375,23.03855725,0.19430670140486328,8346.178687605614,1.6212208335
2024-07-05 08:30:00,26.2125,23.29446525,0.19661576953319143,8468.381752000862,1.6645541666249999
2024-07-05 09:00:00,27.136363636363637,23.055648727272725,0.20250087972223432,8368.607851528672,1.6934681817272728
2024-07-05 09:30:00,28.657142857142855,23.18741142857143,0.2095963587034566,8318.676300908834,1.7424285714285712
2024-07-05 10:00:00,28.688888888888886,23.234483555555556,0.20945767133698961,8249.215382077547,1.7279074072222222
2024-07-05 10:30:00,29.433333333333337,23.39058688888889,0.21261321255218785,8342.267516012453,1.7742296294444444
2024-07-05 11:00:00,30.2,23.578218083333336,0.21574264400340395,8476.200835149253,1.8275347221666667
2024-07-05 11:30:00,31.066666666666666,23.1747718,0.22366106108339484,8163.357787007304,1.8254466666000002
2024-07-05 12:00:00,32.20909090909091,23.261371545454548,0.2302695214654218,8046.062328612184,1.8518166666363636
2024-07-05 12:30:00,32.27272727272727,23.223556181818182,0.2309335743961907,8025.007529864056,1.8518863636363638
2024-07-05 13:00:00,32.208333333333336,23.234976666666668,0.23043578241305532,8160.601651442921,1.8795680556666667
2024-07-05 13:30:00,32.80769230769231,23.531204384615386,0.23235474506938084,8385.381665778958,1.9477564102307692
2024-07-05 14:00:00,33.57058823529412,23.283444000000003,0.2392739958747597,8112.35645122219,1.9408529411764708
2024-07-05 14:30:00,34.04,23.232020933333335,0.24289000479492912,8253.582220958759,2.0031455555333335
2024-07-05 15:00:00,34.45384615384615,23.32828230769231,0.24513247280317266,8330.215124410985,2.0413
2024-07-05 15:30:00,34.80769230769231,23.507750076923077,0.24640456421658063,8239.269723780071,2.028946153846154
2024-07-05 16:00:00,35.315,23.476543749999998,0.2504012821946057,8224.691253156238,2.0590966667
2024-07-05 16:30:00,35.55,23.3170769,0.25328210090395403,8091.020057773149,2.04857083335
2024-07-05 17:00:00,35.875,23.4265581875,0.2549520041081301,8030.401522317689,2.0467812501875002
2024-07-05 17:30:00,35.40588235294118,23.719874411764707,0.24923205107698507,8111.784306156434,2.021626470588235
2024-07-05 18:00:00,36.10454545454546,23.510832863636367,0.2560963736830382,7963.119288032453,2.0390159091363635
2024-07-05 18:30:00,35.90555555555555,23.4392975,0.2551027140353327,7928.76214613447,2.022399074111111
2024-07-05 19:00:00,35.57857142857143,23.5405505,0.2518703387670399,7967.79640347058,2.0061142857142857
2024-07-05 19:30:00,35.60952380952381,23.361251619047618,0.2534291284755709,7787.061949750824,1.9730063491904761
2024-07-05 20:00:00,35.074999999999996,23.234530666666668,0.25032849637043636,7671.2236160537,1.91985277775
2024-07-05 20:30:00,33.81818181818182,23.435353,0.24036639286743525,7512.665549491633,1.8034939394545455
2024-07-05 21:00:00,29.638461538461538,23.14643330769231,0.21540730139328476,8061.6492349161135,1.7362910256153845
2024-07-05 21:30:00,27.8375,23.0199575,0.20625875292049733,8164.9576008579525,1.683416666625
2024-07-05 22:00:00,27.485714285714288,23.130385571428572,0.20379767698611226,8231.861035136422,1.6770380952857142
2024-07-05 22:30:00,27.5,23.140345142857143,0.2037983789115267,8237.96309689459,1.6781952382857142
2024-07-05 23:00:00,27.399999999999995,23.143610499999998,0.2033158183109777,8214.758436368333,1.6696583331666668
2024-07-05 23:30:00,27.4,23.052133,0.2038358832078915,8113.775749238099,1.6534047617142857
2024-07-06 00:00:00,26.9,23.2956346,0.19993648221751306,8238.68284294625,1.6468133334000001
2024-07-06 00:30:00,26.8,23.063356666666667,0.20080834899564207,8220.85391874441,1.6502472221666666
2024-07-06 01:00:00,26.8,23.074555500000002,0.20073033298125822,8075.994711795937,1.6204916666666669
2024-07-06 01:30:00,25.580000000000002,23.2324046,0.19414686389557137,8279.071747493703,1.6070766666
2024-07-06 02:30:00,24.983333333333334,23.101655000000004,0.19223842878958544,8098.3540819536765,1.5567722221666667
2024-07-06 03:00:00,24.4,22.9596088,0.19060216043837058,8146.887005181712,1.5523066666
2024-07-06 04:00:00,23.8,23.061543666666665,0.18758329634118434,8187.041220204929,1.5356055555
2024-07-06 04:30:00,23.3,23.753577,0.1817391470007,8419.484878478634,1.53015
2024-07-06 05:00:00,23.275,22.624136,0.18797450266622698,8111.67736721359,1.5245541665
2024-07-06 05:30:00,23.2,23.151374,0.1848037720841017,8291.532747515674,1.5320166667500001
2024-07-06 06:00:00,23.2,22.131856,0.190279319531772,8028.460495650024,1.52765
2024-07-06 07:00:00,22.9,22.9848878,0.18456655837586286,8225.091619031502,1.51767
2024-07-06 07:30:00,23.580000000000002,22.953565,0.18736200704479125,8338.054679352741,1.5618033333999999
2024-07-06 08:00:00,24.7,24.014585,0.1856190511742892,8553.180952903767,1.587633333
2024-07-06 08:30:00,24.95,23.1639875,0.19176496557901548,8405.716408308153,1.6116138886666667
2024-07-06 09:00:00,26.1,23.204696625,0.19659627916450784,8423.941476708653,1.6555
2024-07-06 09:30:00,27.154545454545453,23.065019545454547,0.20261131913547936,8326.260415987186,1.6865439393636363
2024-07-06 10:00:00,28.225,23.28874125,0.20666656497635597,8317.113839738418,1.7182
2024-07-06 10:30:00,28.877777777777776,23.168503444444443,0.21094094285672907,8257.601052664266,1.7408166666666665
2024-07-06 11:00:00,29.419999999999998,23.4531923,0.21206972681045597,8330.105962124988,1.765515
2024-07-06 11:30:00,30.48,23.352929733333333,0.2189598310541629,8248.466509247339,1.8055677778
2024-07-06 12:00:00,31.3,23.195532749999998,0.22494203231477058,8217.255542346864,1.8478305556666665
2024-07-06 12:30:00,31.55,23.3388342,0.22555320035932352,8237.664154404618,1.8573316668
2024-07-06 13:00:00,32.02727272727273,23.35495636363636,0.2284831268162251,8141.35187890404,1.8597454544545455
2024-07-06 13:30:00,32.682352941176475,23.430177823529412,0.23222787302278572,8201.37832630744,1.9041990195882352
2024-07-06 14:00:00,33.456250000000004,23.2498411875,0.23871503214426515,8064.041892582961,1.9244614585
2024-07-06 14:30:00,33.766666666666666,23.23603608333333,0.24093448515366958,7988.991143153108,1.924101388916667
2024-07-06 15:00:00,34.09230769230769,23.34333276923077,0.24251679990915065,8113.6923898835175,1.9663564102307693
2024-07-06 15:30:00,34.02222222222222,23.56172361111111,0.24045420464829925,8069.521961892155,1.939639814888889
2024-07-06 16:00:00,34.06111111111111,23.12495861111111,0.24383819633280268,8051.345908196473,1.962356481611111
2024-07-06 16:30:00,34.458333333333336,23.40199025,0.2446698078324132,8137.833387318344,1.9902249999166666
2024-07-06 17:00:00,34.18125,23.5137483125,0.24190091326567767,8102.8848685319235,1.9602687500625
2024-07-06 17:30:00,31.8875,23.0824176875,0.22956672161159866,8107.85324177482,1.85918854175
2024-07-06 18:00:00,29.0,23.283609875,0.21087863807224513,8347.91483189335,1.759841666625
2024-07-06 18:30:00,28.344444444444445,23.15457188888889,0.2081136269096831,8415.22250859903,1.7505055555555555
2024-07-06 19:00:00,28.725,23.2999721875,0.20929877446667505,8474.29947707811,1.77294791675
2024-07-06 19:30:00,29.100000000000005,23.289676666666665,0.21138288669633298,8400.635771479177,1.7748407407777778
2024-07-06 20:00:00,29.08888888888889,23.354909666666668,0.21088086634647538,8280.308806859237,1.7454370369999999
2024-07-06 20:30:00,28.400000000000002,23.21920475,0.2080636898811398,8153.421332796744,1.6956138889166665
2024-07-06 21:00:00,27.65,22.9543666,0.20572681156589448,8092.110169384929,1.6635416667
2024-07-06 21:30:00,27.21666666666667,23.172809666666666,0.20220914751033123,8177.643774918091,1.6531083334999999
2024-07-06 22:00:00,26.58571428571429,23.055244428571427,0.19980979838004842,8183.327050664356,1.634642857
2024-07-06 22:30:00,26.2,23.1703462,0.19733420082735773,8229.251204369904,1.623436667
2024-07-06 23:00:00,26.2,22.14286,0.2032531988510149,7981.83419582574,1.622333333
2024-07-06 23:30:00,25.9,22.777993285714285,0.19818088011291657,8061.670410950258,1.5964976189999998
2024-07-07 00:00:00,26.100000000000005,23.034313333333333,0.19764543236306512,8195.637028628415,1.6192833335
2024-07-07 00:30:00,26.100000000000005,22.886897166666667,0.1985091563427803,7998.859218535835,1.5866583333333333
2024-07-07 01:30:00,25.266666666666666,22.9168805,0.1945372361547861,8154.803025883687,1.5860499998333333
2024-07-07 02:30:00,25.48,23.004046,0.19502710507722537,8225.608619016308,1.6036300002000001
2024-07-07 03:00:00,25.2,23.08997,0.19327584102367718,8162.482548301954,1.5772599998
2024-07-07 04:00:00,24.7,23.0225898,0.19152534895072487,8131.320328070529,1.55694
2024-07-07 05:00:00,24.475,23.06829575,0.1903619707287286,8216.645918780838,1.5638999999999998
2024-07-07 06:00:00,24.38,23.0236834,0.19015803471940984,8076.526765719073,1.5355066668
2024-07-07 07:00:00,23.95,22.923518,0.1889954933835388,8280.729577819286,1.56461250025
2024-07-07 07:30:00,24.0,21.971363,0.1942929980831554,8067.969589563409,1.56755
2024-07-07 08:00:00,24.98,23.1084298,0.19222957552185063,8353.029024132438,1.6053000000000002
2024-07-07 08:30:00,26.339999999999996,23.2451804,0.19754594544606602,8136.407576460621,1.6075199999999998
2024-07-07 09:00:00,27.866666666666664,23.066781666666667,0.20617896897344254,8340.204411320881,1.7190277778333334
2024-07-07 09:30:00,29.271428571428572,23.217906714285714,0.21279215515518013,8374.563201551058,1.7812166665714284
2024-07-07 10:00:00,29.6875,23.146610125,0.21561454144728534,8157.081795053253,1.757087499875
2024-07-07 10:30:00,30.281818181818185,23.49670890909091,0.21673957572652194,8172.60940677656,1.7702181817272729
2024-07-07 11:00:00,30.861538461538462,23.312711461538463,0.22150144056831675,8327.489481156626,1.8437166668461538
2024-07-07 11:30:00,31.816666666666666,23.033973916666667,0.22925021868102388,8043.783765288918,1.8434319445
2024-07-07 12:00:00,32.82,23.2974217,0.23405332520552843,8159.796947359809,1.9086783332
2024-07-07 12:30:00,32.760000000000005,23.222341,0.23411950684231314,8006.780575069601,1.8740750001
2024-07-07 13:00:00,33.40714285714286,23.53591257142857,0.2363782908637134,8257.04404429356,1.9515083332857144
2024-07-07 13:30:00,33.800000000000004,23.050806647058824,0.24246344303674286,8109.232577312101,1.9648784312941179
2024-07-07 14:00:00,34.309090909090905,23.377508272727276,0.24376589087213085,8211.949180324904,2.0014045454545455
2024-07-07 14:30:00,34.11818181818182,23.28784709090909,0.24300535981755989,7988.29261983654,1.9405272727272729
2024-07-07 15:00:00,30.264285714285712,23.449747714285714,0.21809645260280477,7937.946810603856,1.7260869047857141
2024-07-07 15:30:00,25.25,23.000039166666667,0.19407975937676572,8331.273862140255,1.6155208333333333
2024-07-07 16:00:00,25.5,23.195731714285717,0.1939641897401367,8328.977074652246,1.614945238142857
2024-07-07 16:30:00,25.0,23.019066285714285,0.19280189835509196,8398.777584999136,1.6188476188571428
2024-07-07 17:00:00,25.91428571428571,23.124309285714283,0.19626408667210002,8513.216186415548,1.6701500001428573
2024-07-07 17:30:00,26.975,23.02542175,0.2018760524756467,8353.13002739402,1.6854500000000001
2024-07-07 18:00:00,27.399999999999995,23.19962483333333,0.2029861683373818,8349.701019837015,1.6944472223333333
2024-07-07 18:30:00,27.766666666666666,23.176666,0.2049907056073379,8252.433721865651,1.6912944444999998
2024-07-07 19:00:00,27.3,23.084284166666666,0.20317110063143906,8257.683011136822,1.6771888888333333
2024-07-07 19:30:00,27.314285714285713,23.04515742857143,0.2034463446846738,8264.50329858659,1.6807214287142858
2024-07-07 20:00:00,27.5,23.033228,0.20446985615182944,8215.324352741243,1.6792761904285716
2024-07-07 20:30:00,27.600000000000005,23.249041333333334,0.20368065612824435,8251.574893065275,1.6803305556666668
2024-07-07 21:00:00,27.600000000000005,23.138985833333333,0.2043541992859256,8253.646081873618,1.6861916668333332
2024-07-07 21:30:00,27.3,23.219943833333332,0.20238399723183673,8272.601883447538,1.6740694443333333
2024-07-07 22:00:00,26.899999999999995,23.141187333333335,0.20083883348646894,8248.276917956418,1.6560777776666666
2024-07-07 22:30:00,26.8,23.052296166666668,0.20090226160016453,8226.812683313383,1.6522666668333335
2024-07-07 23:00:00,26.5,23.086162666666667,0.19924112062323784,8246.232133455855,1.642563889
2024-07-07 23:30:00,26.6,23.1841804,0.19916778990777653,8256.377245157593,1.6439866668
2024-07-08 00:00:00,26.399999999999995,23.07291016666667,0.19884612519206668,8222.03281467801,1.6345472220000001
2024-07-08 01:00:00,26.4,22.946967714285712,0.1995629916057533,8185.049956269632,1.6328833334285715
2024-07-08 01:30:00,26.3,23.13389116666667,0.1980194472063821,8237.800130880874,1.6309166668333335
2024-07-08 02:00:00,26.3,22.979929,0.1989152519240809,8225.72702808926,1.6357805555
2024-07-08 03:00:00,26.2,23.1226712,0.1976352120247916,8289.191286787249,1.6378633331999999
2024-07-08 03:30:00,26.3,22.90389516666667,0.19938232389503033,8207.216915576188,1.6359972221666668
2024-07-08 04:00:00,26.0,23.065733,0.19704656132079082,8263.72520034424,1.6280433334000002
2024-07-08 04:30:00,25.5,23.751971,0.1906865273360943,8565.890956318335,1.6334
2024-07-08 05:00:00,25.5,22.84657025,0.1960677130031634,8274.23737265357,1.622125
2024-07-08 05:30:00,25.4,23.0323456,0.19452417054831916,8364.236899690155,1.6267099999999999
2024-07-08 06:00:00,25.6,23.158941199999997,0.19466223088663345,8343.02458758232,1.62376
2024-07-08 06:30:00,26.083333333333332,23.10714916666667,0.19715384247663503,8407.46443796432,1.6573194446666666
2024-07-08 07:00:00,24.65,23.39641825,0.18917430312803396,8551.601905280226,1.6177708335
2024-07-08 07:30:00,24.4,22.444262000000002,0.1935279696753117,8240.18298200046,1.5947083329999998
2024-07-08 08:00:00,23.639999999999997,22.97834,0.18744319829621198,8405.235949547903,1.5750433332
2024-07-08 08:30:00,22.6,23.074282,0.18301011187006003,8527.997653809536,1.5601899998
2024-07-08 09:00:00,22.5,23.750562,0.1788715276573111,8626.023494113842,1.54295
2024-07-08 09:30:00,22.525,23.01269675,0.18310522279942185,8582.832668207568,1.5711416665
2024-07-08 10:00:00,22.0,22.974011,0.18143994390230214,8156.916198953454,1.4795833333333333
2024-07-08 11:00:00,21.82,23.0313496,0.18054498281509518,8185.409079757034,1.4775433334
2024-07-08 11:30:00,22.866666666666664,23.057030833333332,0.1840729970095187,8342.790251896504,1.5353777776666666
2024-07-08 12:00:00,23.03333333333333,23.0357005,0.1848003864652458,8267.263901699938,1.5276444443333332
2024-07-08 12:30:00,23.5,23.525516,0.18381237795567779,8394.046270056842,1.54283333325
2024-07-08 13:00:00,23.7,23.237064750000002,0.1861553851466485,8364.013709997385,1.5565958334999999
2024-07-08 13:30:00,23.916666666666668,23.32528483333333,0.18657811532626975,8276.3213068866,1.5440861110000001
2024-07-08 14:00:00,23.779999999999998,23.0656214,0.1874923168157075,8229.359585813756,1.5422866666000001
2024-07-08 14:30:00,23.766666666666666,22.789654333333335,0.18905843767396058,8240.751390428495,1.5579055556666666
2024-07-08 15:00:00,24.316666666666666,23.260937,0.18854690921472606,8462.501888431749,1.5951305555
2024-07-08 15:30:00,25.200000000000003,23.15408575,0.1929720907220783,8343.018640297403,1.6097458332499999
2024-07-08 16:00:00,26.099999999999998,23.19621242857143,0.19668189364087682,8207.700446711156,1.6141190475714287
2024-07-08 16:30:00,27.211111111111112,23.285550222222223,0.2014998037962296,8194.54717282466,1.6502537036666665
2024-07-08 17:00:00,27.972727272727273,23.009951727272725,0.20707195187148264,8077.228909972343,1.6717575759090908
2024-07-08 17:30:00,28.228571428571428,23.306686000000003,0.20659138392006043,8344.273532757257,1.7233119048571428
2024-07-08 18:00:00,28.75714285714286,23.353208714285717,0.20913057811514693,8257.972489495185,1.7265214285714285
2024-07-08 18:30:00,28.290000000000003,23.464066,0.2059457094295544,8253.337414084723,1.6991783333000001
2024-07-08 19:00:00,27.822222222222223,23.090405777777775,0.20579423288735454,8049.223737726017,1.6566277776666667
2024-07-08 19:30:00,27.22,23.226972800000002,0.20192312032394208,8153.931336261272,1.6460899997999998
2024-07-08 20:00:00,27.2,23.274335833333335,0.2015138766292792,8126.417529874022,1.6370694441666667
2024-07-08 20:30:00,26.666666666666668,23.209632166666665,0.19928647611513672,7911.6081100898855,1.5767833331666665
2024-07-08 21:30:00,25.18,23.1112366,0.19306536493027984,8145.909281201051,1.5723733334
2024-07-08 22:00:00,24.3,23.5435815,0.186878939680113,8266.7272918573,1.5447833334999999
2024-07-08 22:30:00,24.3,22.488832333333335,0.19285166925098332,8046.520587179672,1.5517111113333335
2024-07-08 23:30:00,23.625,22.920965,0.187726398410269,8068.913210857571,1.51442916675
2024-07-19 00:00:00,27.0,23.687229,0.1980399965966494,8299.992848655751,1.6437305555000001
2024-07-19 00:30:00,26.9,23.272268,0.20006425136751055,8226.681071705323,1.6455000001999998
2024-07-19 01:00:00,26.6,23.367144,0.19803136696384563,8214.108135742881,1.62633
2024-07-19 01:30:00,26.3,23.3097904,0.19696007411428543,8240.407352812188,1.6226866666
2024-07-19 02:00:00,26.1,23.0686052,0.1974599698227549,8184.259855372703,1.6155166666
2024-07-19 03:00:00,25.939999999999998,23.2332594,0.19575444590162405,8197.414353347784,1.6043433331999999
2024-07-19 03:30:00,25.4,23.3186214,0.19282606469295818,8270.691538420393,1.5945333334
2024-07-19 04:00:00,25.5,23.298121000000002,0.19337752857927232,8241.195253232265,1.5933833333999998
2024-07-19 05:00:00,25.5,23.1064606,0.19450670011983812,8003.280093079939,1.5555899998
2024-07-19 05:30:00,25.175,23.17689875,0.19267964329903642,8204.571633487285,1.5805291667499999
2024-07-19 06:30:00,24.8,23.34751925,0.19008267729440464,8218.841526346725,1.5620666665
2024-07-19 07:30:00,24.7,23.245264,0.19024744791070208,8199.67365502367,1.55963750025
2024-07-19 08:00:00,24.82,23.135827,0.1913719629897636,8209.72451320897,1.5706800001999999
2024-07-19 08:30:00,25.5,23.39087825,0.1928417402035114,8336.70744088843,1.6074041667499999
2024-07-19 09:00:00,26.1,23.5747086,0.19442917271553245,8280.98381248145,1.6105833332
2024-07-19 09:30:00,26.4375,23.28293425,0.19774102325817403,8272.097725250827,1.635877083375
2024-07-19 10:00:00,26.657142857142855,23.18397057142857,0.1993703544498966,8132.755917972757,1.6203285714285713
2024-07-19 10:30:00,27.342857142857138,23.567562142857145,0.20037120206828504,8058.414255295697,1.613849999857143
2024-07-19 11:00:00,27.4625,23.6686085,0.2003161170765273,8345.45041765924,1.671060416625
2024-07-19 11:30:00,28.00769230769231,23.30672815384615,0.20541306944899274,8226.915464368787,1.6897820511538462
2024-07-19 12:00:00,28.79090909090909,23.105089454545453,0.21085438721397953,8276.00354843644,1.7442272726363635
2024-07-19 12:30:00,29.34444444444445,23.165560444444445,0.21352441894329574,7996.141208317773,1.7060796295555556
2024-07-19 13:00:00,29.525,23.326609,0.21356437052773186,8300.227907039942,1.771689583375
2024-07-19 13:30:00,30.036363636363635,23.228137454545454,0.21704628310777432,8159.875884855364,1.7695530303636362
2024-07-19 14:00:00,30.3,23.28510592857143,0.2183031144129546,8234.81074798536,1.7968892857142857
2024-07-19 14:30:00,30.80909090909091,23.119004454545458,0.22242432660398823,8145.535727374761,1.8110969696363635
2024-07-19 15:00:00,31.144444444444446,23.344966777777778,0.22300941630980123,8216.679799170342,1.831974074111111
2024-07-19 15:30:00,31.375,23.4564345,0.2236480217779178,8267.82773829398,1.8486722221666667
2024-07-19 16:00:00,31.313333333333333,23.25962566666667,0.22465755535963478,8256.988214053032,1.8542011111333332
2024-07-19 16:30:00,31.080000000000002,23.4862855,0.22168620939370878,8228.71652385507,1.8240766667
2024-07-19 17:00:00,31.76,24.071044399999998,0.2218089143993771,8369.628380827615,1.856335
2024-07-19 17:30:00,31.85,24.2966945,0.22066852165316808,8262.108080834902,1.8225800000999999
2024-07-19 18:00:00,31.610000000000003,24.474176,0.21788486507715255,8433.649943740927,1.8372199999999999
2024-07-19 18:30:00,31.369999999999997,24.6141819,0.21537188504633256,8446.117683698405,1.8186966668
2024-07-19 19:00:00,31.254545454545454,24.53723372727273,0.2152128873536049,8348.119486972635,1.7959227271818181
2024-07-19 19:30:00,30.833333333333332,22.89145527777778,0.22411722482415408,7955.115529591748,1.7828009259444444
2024-07-19 20:00:00,30.02,23.323534066666664,0.21640177863372762,8018.79835236604,1.7350744445333333
2024-07-19 20:30:00,29.183333333333334,23.347927166666665,0.21148527217288082,8121.334946782226,1.7170055555000001
2024-07-19 21:00:00,28.816666666666666,23.408235,0.209088341297199,7986.834478679418,1.6697305556666666
2024-07-19 21:30:00,28.28333333333333,23.274514,0.20705626949762154,8025.057299201136,1.6610722223333332
2024-07-19 22:00:00,27.650000000000002,23.3266265,0.20345107434659648,8038.905563319841,1.6353388888333333
2024-07-19 22:30:00,27.0,23.3787612,0.19989335073574543,8173.132323644779,1.6333666666
2024-07-19 23:00:00,26.53333333333333,23.243780666666666,0.19842337997606632,8082.328384300483,1.6033694446666666
2024-07-19 23:30:00,26.0,23.265235,0.19584185303492255,8165.219259020046,1.5986633334
2024-07-20 00:00:00,25.7,23.2910235,0.19432319478080143,8248.197964617133,1.602358333
2024-07-20 00:30:00,25.0,23.51144975,0.1899390134866513,8264.867487790794,1.56969166675
2024-07-20 01:00:00,25.0,22.330099,0.19672340134873756,8032.662691991403,1.5801916665
2024-07-20 01:30:00,24.5,22.9770954,0.19090719719640306,8184.389935569983,1.5619266668
2024-07-20 02:30:00,24.0,23.034635166666664,0.18851853799242643,8171.644871826433,1.5400472223333335
2024-07-20 03:30:00,23.7,23.1427535,0.1867770162067767,8112.613055911006,1.51496666675
2024-07-20 05:00:00,23.175,23.080644,0.185108342699454,8185.782480504141,1.5149625
2024-07-20 07:30:00,21.9,22.9004018,0.18148859503964515,8278.144652877574,1.5020066668
2024-07-20 08:00:00,23.1,23.4710175,0.18262276494047702,8486.021813780386,1.549575
2024-07-20 08:30:00,23.96666666666667,23.498927666666663,0.18566235686356733,8510.514866264803,1.579683333
2024-07-20 09:00:00,25.0,23.199799,0.1917520844512437,8421.98214612355,1.6146722221666667
2024-07-20 09:30:00,26.38888888888889,23.238432444444445,0.19781742267305777,8364.266527899468,1.6542722220000001
2024-07-20 10:00:00,27.869999999999997,23.0561666,0.2062698760636518,8121.423325901853,1.6745566666999998
2024-07-20 10:30:00,29.185714285714287,23.30435142857143,0.21177978349732365,8139.942228126601,1.7233571427142855
2024-07-20 11:00:00,29.688888888888886,23.43579366666667,0.21375079377467635,7963.059833765722,1.7025703704444444
2024-07-20 11:30:00,30.200000000000003,23.424175555555554,0.21677194067390448,8070.855273085484,1.749062962888889
2024-07-20 12:00:00,30.607142857142858,23.568416285714285,0.21820832324117395,8094.5890607066885,1.7656749999285712
2024-07-20 12:30:00,31.307142857142857,23.1882895,0.22507190357071968,7988.580623298868,1.7975369047142855
2024-07-20 13:00:00,31.85,23.2873667,0.22777208470199092,7931.164084504376,1.8057033333999999
2024-07-20 13:30:00,31.527272727272727,23.27761690909091,0.22578560443336995,8006.523370700889,1.80785
2024-07-20 14:00:00,31.79090909090909,23.315743454545455,0.22722719690655635,7945.576926922222,1.8049606060909091
2024-07-20 14:30:00,31.842857142857145,23.521299214285712,0.2261425710208575,8022.484719183255,1.8144273809285714
2024-07-20 15:00:00,32.03333333333333,23.271497266666664,0.22906645721592647,8078.62471780557,1.8501311112
2024-07-20 15:30:00,32.24666666666666,23.14467,0.2313046599294325,7984.676182822393,1.8460966667333334
2024-07-20 16:00:00,32.21666666666667,23.290540833333335,0.23013469313997972,8032.62552368054,1.8474763889166665
2024-07-20 16:30:00,32.15,23.9990583,0.22477772824278314,8276.258385521098,1.8599716666
2024-07-20 17:00:00,32.1,24.336214000000002,0.22196535451955085,8285.032346467686,1.8385633332000002
2024-07-20 17:30:00,32.33,24.6363081,0.2211536396718813,8360.447824487966,1.8481416666000001
2024-07-20 18:00:00,32.06,24.8463275,0.2178297440661104,8442.365748569064,1.8385200000000002
2024-07-20 18:30:00,31.869999999999997,24.9295819,0.21599152816216835,8442.16437920007,1.822935
2024-07-20 19:00:00,31.563636363636363,24.84693472727273,0.2147360996613365,8441.246843170484,1.812080303
2024-07-20 19:30:00,31.260714285714283,23.055581,0.22568578235389344,8029.02978665637,1.8118511904285715
2024-07-20 20:00:00,30.75,23.476365100000002,0.2197162513583622,8005.825954732827,1.7579633335
2024-07-20 20:30:00,30.072727272727274,23.161537272727273,0.21781684190657022,7778.721910916532,1.6940227272727275
2024-07-20 21:00:00,29.366666666666664,23.419330666666667,0.21206413332661514,7489.943981189226,1.5886277776666666
2024-07-20 21:30:00,28.0,23.364791,0.2050051547028026,7819.483356717607,1.6033972221666666
2024-07-20 22:00:00,26.860000000000003,23.150080600000003,0.20058976213917323,7804.934123419791,1.5653066668000002
2024-07-20 22:30:00,26.3,23.182814,0.1977043669402741,7937.553828222532,1.5687833332
2024-07-20 23:00:00,25.9,23.3727828,0.19471514341901663,7828.654124284163,1.5243666668
2024-07-20 23:30:00,25.3,23.970626,0.1884293298805303,8435.081035461602,1.589416667
2024-07-21 00:00:00,25.3,22.7792,0.19551356701452308,8084.882610324727,1.5801900002
2024-07-21 00:30:00,25.12,23.2876866,0.19176778328758623,8057.120019997959,1.5453100000000002
2024-07-21 01:30:00,24.84,23.1449478,0.1913974048939378,8307.971506348727,1.5896533334
2024-07-21 02:30:00,25.1,23.0870304,0.1928522173022444,8233.320096497018,1.5873533334
2024-07-21 03:30:00,25.1,23.1493448,0.19250203257032594,8240.001358039885,1.5858833334
2024-07-21 04:30:00,24.3,23.178046000000002,0.18895318620354382,8115.73577987287,1.5335333335999999
2024-07-21 06:00:00,24.0,23.327997,0.18690551569711866,8187.516392567324,1.53011250025
2024-07-21 07:00:00,24.1,23.12160175,0.1884879480577507,8274.764102557632,1.55935833325
2024-07-21 08:00:00,24.8,23.21820675,0.19082527494778523,8301.144099502435,1.5836999999999999
2024-07-21 08:30:00,25.860000000000003,23.405721,0.19436117870931985,8347.52799947187,1.6221033332
2024-07-21 09:00:00,27.133333333333336,23.368824833333335,0.2005850656556879,8294.142840946753,1.6631833333333332
2024-07-21 09:30:00,27.633333333333336,23.611930888888892,0.20154303616136643,8411.787925936707,1.6947333332222223
2024-07-21 10:00:00,28.441666666666666,23.09116441666667,0.20907739556223004,8239.58310475162,1.7220569444166667
2024-07-21 10:30:00,29.299999999999997,23.261180333333332,0.2126603777066992,8175.268756419044,1.7378222223333333
2024-07-21 11:00:00,29.6,23.188408799999998,0.21482001900501718,8197.117642149558,1.7605149999999998
2024-07-21 11:30:00,30.355555555555554,23.319399777777775,0.21837515545024225,8098.547077000272,1.7681277778888889
2024-07-21 12:00:00,30.925,23.285323833333333,0.2219835568405832,8136.492688677189,1.8054430554999998
2024-07-21 12:30:00,31.54375,23.2519170625,0.2261016127004813,8036.50275488989,1.816523958375
2024-07-21 13:00:00,32.973333333333336,23.087576133333336,0.2364833331409615,7791.252537684191,1.8419077777333333
2024-07-21 13:30:00,32.1,23.3092641,0.22925619372616923,8067.86735145446,1.8492366667
2024-07-21 14:00:00,32.02727272727273,23.23756372727273,0.22924992740823827,8035.277595868687,1.841698484909091
2024-07-21 14:30:00,33.11666666666667,23.232882500000002,0.2364931758265467,7998.975362089928,1.8913013887499999
2024-07-21 15:00:00,31.5,23.37810757142857,0.22518033660294035,7948.874888852871,1.7880678571428572
2024-07-21 15:30:00,30.925,23.0575005,0.22367077303047747,8155.079832252481,1.823208333125
2024-07-21 16:00:00,32.38,23.1416588,0.23220360066353699,8118.758999872909,1.88423
2024-07-21 16:30:00,32.73636363636364,23.42626027272727,0.2326063609947773,8141.728885558966,1.893178787818182
2024-07-21 17:00:00,31.947058823529414,23.294244647058825,0.2285713949665753,7970.141885458028,1.8199392156470588
2024-07-21 17:30:00,30.577777777777776,23.073247444444444,0.22132452863431612,8066.333522953671,1.7847277780000002
2024-07-21 18:00:00,29.899999999999995,23.15042122222222,0.2168128764790527,8169.431299135671,1.7707425925555556
2024-07-21 18:30:00,29.928571428571427,23.079051285714286,0.2174274548228124,7910.984514582407,1.7195666667142857
2024-07-21 19:00:00,27.97142857142857,23.087412857142855,0.20658477886987364,8151.4331317030765,1.6833833332857142
2024-07-21 19:30:00,26.1875,23.00660175,0.1981758832717373,8062.0474581254,1.59716041675
2024-07-21 20:00:00,25.95,23.185527833333335,0.19606999434639708,8261.610529464058,1.6192972223333333
2024-07-21 20:30:00,25.95,22.987459666666666,0.19722355064035788,8192.691263687024,1.6152583333333332
2024-07-21 21:00:00,25.839999999999996,23.244871,0.1952092380309995,8111.968642566941,1.5831100002
2024-07-21 21:30:00,25.566666666666666,22.88562466666667,0.19605507468758007,8024.049392881952,1.5723388888333334
2024-07-21 22:00:00,25.2,23.753451,0.1893577401072046,8353.736136480418,1.581783333
2024-07-21 22:30:00,25.2,22.687453,0.19564079007657864,8097.824091826354,1.5841444443333332
2024-07-21 23:00:00,25.6,23.0136428,0.19548195269688493,8213.804009060992,1.6050599998
2024-07-21 23:30:00,25.2,23.0702306,0.1933896820411043,8096.071351235747,1.5650199998
2024-07-22 00:30:00,24.875,23.20536375,0.19121478116326224,8230.648145947778,1.57342083325
2024-07-22 01:30:00,24.899999999999995,22.989082166666666,0.1925177051037593,8102.8067812803265,1.559136111
2024-07-22 02:30:00,24.8,23.1863028,0.19099114977606266,8251.545742972206,1.5756233334
2024-07-22 03:30:00,24.525,23.0815105,0.1904524814056109,8257.163476578595,1.5722375
2024-07-22 04:30:00,24.5,23.0739892,0.19037882202689463,8202.872604038099,1.5612666666
2024-07-22 05:30:00,24.2,23.051118,0.1892641868121862,8229.007769525482,1.5570733332
2024-07-22 07:00:00,24.2,23.074704,0.1891638317020124,8213.953695346047,1.55345416675
2024-07-22 08:00:00,24.333333333333332,22.982665833333332,0.19016731283443314,8253.244141644678,1.5689194444999999
2024-07-22 08:30:00,25.22,23.114345800000002,0.19321833826520024,8312.855955749343,1.6057766668
2024-07-22 09:00:00,26.1,23.3816936,0.19560001700018576,8420.006488027304,1.6465500002
2024-07-22 09:30:00,26.87142857142857,23.16485271428571,0.20055897828106284,8152.129620745277,1.633769047857143
2024-07-22 10:00:00,27.685714285714287,23.183204285714286,0.20450477038080975,8119.415586811187,1.6607380952857143
2024-07-22 10:30:00,28.52857142857143,23.315243857142857,0.20812026422320798,8211.405714937218,1.7091928571428572
2024-07-22 11:00:00,29.5,23.111249375,0.21471586254910924,8052.24690593741,1.727039583375
2024-07-22 11:30:00,29.85,23.283067125,0.21568473278024236,8125.568343184246,1.75064791675
2024-07-22 12:00:00,30.711111111111116,23.306057111111112,0.2205843173042551,8070.261209357611,1.779998148222222
2024-07-22 12:30:00,30.82,23.346973,0.22092721694376033,8107.76311503317,1.7910433332
2024-07-22 13:00:00,31.62857142857143,23.393328571428572,0.22570082977854697,8189.018352449685,1.8480583332857141
2024-07-22 13:30:00,31.800000000000004,23.019511076923077,0.22926631114845836,8231.373883199161,1.8863243589230767
2024-07-22 14:00:00,32.48888888888889,23.30073688888889,0.23180833284688765,8023.27545332551,1.8592481481111112
2024-07-22 14:30:00,31.944444444444443,23.20040611111111,0.2289746470975025,8025.610502655258,1.8369814813333332
2024-07-22 15:00:00,26.3,23.10417975,0.19820342993052165,7999.90096893793,1.58554166675
2024-07-22 15:30:00,25.4375,22.995745375,0.1948059466516059,8157.271174406619,1.588610416625
2024-07-22 16:00:00,24.157142857142855,22.954242,0.18958232322928872,8035.883511509507,1.5228285712857144
2024-07-22 16:30:00,23.066666666666666,22.9660785,0.18527554878126365,7918.310084499739,1.4667666666666666
2024-07-22 17:00:00,22.759999999999998,23.1910874,0.18292356808317795,8114.932107400986,1.4841733334
2024-07-22 17:30:00,23.0,23.34568,0.18297590059977367,8213.850993717419,1.5027666666666668
2024-07-22 18:00:00,22.9,22.528057,0.1871184388426763,8057.908896234964,1.507783333
2024-07-22 18:30:00,23.28,23.0298124,0.18574279932697138,8214.162036761065,1.5251633332
2024-07-22 19:00:00,23.0,23.827949,0.1801870491974428,8357.148900029662,1.50585
2024-07-22 19:30:00,23.0,23.032932000000002,0.184740771727415,8216.015983676354,1.5176666666666667
2024-07-22 20:00:00,23.3,22.9788094,0.1861092660584821,8160.118935998815,1.5182966668
2024-07-22 21:00:00,22.98,23.097521800000003,0.18426346394141263,8190.495380501239,1.5088533332
2024-07-22 22:30:00,22.8,23.099906999999998,0.18356920478199096,8211.638094673777,1.5070566668
2024-07-22 23:30:00,22.9,23.1103695,0.18391304410281886,8281.733311099753,1.5227916667499999
2024-07-23 01:00:00,22.8,23.07922525,0.18371996078539493,8283.382347569293,1.52150000025
2024-07-23 03:00:00,22.8,22.969312600000002,0.18429635281530854,8232.81707259005,1.5168866668
2024-07-23 05:00:00,22.825,23.206409,0.18312600309694071,8255.970646413574,1.51165416675
2024-07-23 07:00:00,22.9,23.22737025,0.18327152141312336,8237.822742200759,1.5095166665
2024-07-23 08:00:00,23.2,23.431850333333333,0.18324430061302774,8345.735476392905,1.529227778
2024-07-23 08:30:00,23.2,22.602372,0.1878669657499668,8182.474555137545,1.537216667
2024-07-23 09:00:00,24.119999999999997,23.27686,0.1876626082335957,8323.926429423427,1.5615033332
2024-07-23 09:30:00,25.0,23.217367333333332,0.19165043195754253,8376.194001254446,1.6046833333333332
2024-07-23 10:00:00,25.6,23.388516,0.19329028188838712,8314.16596284886,1.6067333336
2024-07-23 10:30:00,25.657142857142855,23.115585285714285,0.19515462608062914,8231.071736088985,1.605850000142857
2024-07-23 11:00:00,27.3,23.45929075,0.20088923343529563,8246.651285247652,1.65625833325
2024-07-23 11:30:00,27.614285714285717,23.04122057142857,0.20500364990821657,7895.725916781782,1.618057143
2024-07-23 12:00:00,25.642857142857142,23.048163714285714,0.19547131080247843,8303.209347890861,1.6223023808571428
2024-07-23 12:30:00,25.82857142857143,23.320487714285715,0.1947121258758979,8342.460452144198,1.6239785715714288
2024-07-23 13:00:00,25.7,23.189916,0.19489404771975194,8172.443652324218,1.5919083333333333
2024-07-23 13:30:00,25.3,23.128406000000002,0.19347693845258904,8208.771540571359,1.5876277778333332
2024-07-23 14:30:00,24.7,23.199331,0.19047991250311044,8256.821121599032,1.572436111
2024-07-23 15:00:00,24.928571428571427,23.27392885714286,0.1909825977103983,8410.61397378446,1.6057523808571428
2024-07-23 15:30:00,25.757142857142856,23.251230714285715,0.1947919487708968,8249.333289081234,1.6062214285714287
2024-07-23 16:00:00,25.9,22.994442,0.19706074724034198,8220.3559250607,1.61983333325
2024-07-23 16:30:00,25.7,23.21923483333333,0.1947211387546914,8282.090659158632,1.6122611109999998
2024-07-23 17:00:00,25.5,23.313727,0.19329357825205584,8341.355992321196,1.6119766666
2024-07-23 17:30:00,25.5,23.360644999999998,0.1930127448939145,8327.702547637844,1.607046667
2024-07-23 18:00:00,25.5,23.2887868,0.19343903117228145,8364.700915121772,1.6177033334000002
2024-07-23 18:30:00,25.53333333333333,23.208588666666667,0.1940487615572801,8331.483281365228,1.6162277778333334
2024-07-23 19:00:00,25.5,23.133571,0.19436847792046008,8142.507775564755,1.5817133334000002
2024-07-23 19:30:00,25.74,23.3520892,0.19414277861880974,8293.332166393611,1.6097166666
2024-07-23 20:00:00,25.8,23.115598,0.19582986843107061,8236.124449348015,1.6124633333999998
2024-07-23 21:00:00,25.3,23.092662166666667,0.19367122928327352,8056.09523221443,1.5590027778333333
2024-07-23 21:30:00,24.9,23.1618496,0.19155720275275043,8227.30846665886,1.575566667
2024-07-23 22:30:00,24.8,23.220245,0.19081658594478607,8261.253721039748,1.576033333
2024-07-23 23:30:00,24.4,23.1557588,0.189499244769927,8261.590393680752,1.5652300000000001
2024-07-24 00:30:00,24.1,23.173835750000002,0.18818749440045418,8244.675104355301,1.5512041667499998
2024-07-24 01:30:00,23.9,23.24942725,0.18696421865461058,8287.159354710344,1.5491875
2024-07-24 02:30:00,24.0,23.25457975,0.1873329392988552,8302.54067934888,1.5551041665
2024-07-24 04:00:00,23.9,23.31980325,0.18656557520512573,8289.761562455158,1.54644166675
2024-07-24 05:00:00,23.7,23.13391025,0.18683174389594065,8281.455713757186,1.5469333332500002
2024-07-24 06:30:00,23.9,23.661700500000002,0.1845854042288534,8290.543777176405,1.5303416665
2024-07-24 07:00:00,23.899999999999995,22.722703666666664,0.18993037806009047,8094.670587322192,1.5372555553333334
2024-07-24 08:00:00,23.9,23.0241258,0.1882123064104269,8244.014458197102,1.5512733332
2024-07-24 09:00:00,24.7,23.241177399999998,0.19025748404023404,8218.69326869061,1.5637099998
2024-07-24 09:30:00,25.3,23.87458,0.1890410023678785,8509.617738216886,1.608666667
2024-07-24 10:00:00,25.4,22.89151975,0.19535284553634794,8260.840566952415,1.613566667
2024-07-24 10:30:00,26.133333333333336,23.197803500000003,0.1968724851045325,8332.480681195406,1.6399888886666665
2024-07-24 11:00:00,26.483333333333334,23.271488833333333,0.19802347821123664,8165.770603121152,1.6167277780000002
