Date & Time,Air Temperature [degC],Thermostat,EIR,Capacity_W,Power_kW
2024-07-24 11:30:00,27.150000000000002,23.219301833333333,0.20159124669839676,8284.549376497465,1.6693277778333335
2024-07-24 12:00:00,28.0625,23.260437625,0.2059346381099634,8199.806549930621,1.687895833375
2024-07-24 12:30:00,28.2,23.346713500000003,0.2061689221797057,8264.007815143472,1.7033222221666666
2024-07-24 13:00:00,28.35,23.1079054,0.20844121110044123,8222.345706570803,1.7133766665999999
2024-07-24 13:30:00,29.200000000000003,23.157141777777777,0.2127634055401672,8158.1522924295505,1.7353185184444444
2024-07-24 14:00:00,29.4375,23.300120375,0.2132361702706713,8324.096354158484,1.77453958325
2024-07-24 14:30:00,30.188888888888886,23.24913077777778,0.2178786833046207,8199.144585577531,1.7857814815555555
2024-07-24 15:00:00,30.354545454545452,23.41533872727273,0.21771509390053279,8189.250528687774,1.781959091
2024-07-24 15:30:00,30.63125,23.257264875,0.22046916106190323,8200.872971363744,1.8077854168125
2024-07-24 16:00:00,31.0,23.375644363636365,0.2219231966043558,8212.10364218588,1.8218878788181818
2024-07-24 16:30:00,31.376923076923074,23.717993153846155,0.2218979822377232,8228.654342837108,1.8254141025384614
2024-07-24 17:00:00,31.5,23.451851666666666,0.22450199994358555,8165.767623194861,1.8325041666666666
2024-07-24 17:30:00,31.68,23.552885866666667,0.2249569856422812,8135.917656780218,1.8296955555333334
2024-07-24 18:00:00,31.564285714285717,23.35665535714286,0.2255331013722032,8145.194273008959,1.8361452380714287
2024-07-24 18:30:00,31.372727272727275,23.470979454545454,0.22353402118830487,8149.851900384179,1.8212015152727274
2024-07-24 19:00:00,31.138461538461538,23.18104553846154,0.22408400048117844,8073.388594479326,1.8085679487692308
2024-07-24 19:30:00,31.157142857142855,23.37108057142857,0.22289107174963899,8057.23236090414,1.7953666665714285
2024-07-24 20:00:00,30.65,23.3939942,0.2197071560820692,8000.034906778737,1.7571666666999999
2024-07-24 20:30:00,28.5125,23.173210625,0.20907429595674423,8026.066417124311,1.677054166625
2024-07-24 21:00:00,26.650000000000002,23.300453666666666,0.19865124659570313,8163.037874064424,1.6210666666666667
2024-07-24 21:30:00,26.2,23.2699835,0.19671835185341857,8174.773770685617,1.6076666666666668
2024-07-24 22:00:00,25.96666666666667,23.0173305,0.1971255298854611,8025.50620234629,1.5813111111666667
2024-07-24 22:30:00,26.0,23.268853200000002,0.1958087927470257,8109.408762734992,1.5874666666
2024-07-24 23:00:00,26.1,23.764556499999998,0.1932802723644069,8300.505240022565,1.6042416665
2024-07-24 23:30:00,26.0,22.620583500000002,0.1996515165495997,8054.297522994036,1.6078999999999999
2024-07-25 00:00:00,25.74,23.050786199999997,0.19589666935527683,8080.990082457034,1.5825733333999998
2024-07-25 01:00:00,25.2,23.235324600000002,0.19242407415749385,8184.232144828702,1.5745266666
2024-07-25 01:30:00,24.82,23.041786,0.19189914510080516,8187.424208678867,1.5706999998
2024-07-25 02:30:00,24.9,23.1864426,0.19142170138334985,8174.3416911537115,1.5644666666
2024-07-25 03:30:00,24.5,23.300698,0.18909941721431986,8250.080817032016,1.55986666675
2024-07-25 04:00:00,24.5,22.386274,0.1942654673858825,7432.183838067576,1.443816667
2024-07-25 05:00:00,24.5,23.13015275,0.19008056577912733,8239.123080989522,1.56575833325
2024-07-25 06:00:00,24.7,23.154428,0.1907873244143805,8215.846838767417,1.56715833325
2024-07-25 07:00:00,24.7,23.0956735,0.19111042971536865,8172.820051494255,1.56153749975
2024-07-25 08:00:00,24.4,23.1872064,0.18932208657743418,8064.4526423347515,1.5266066668
2024-07-25 09:00:00,24.6,22.947240999999998,0.19152397235843477,8128.844832374532,1.5564966666
2024-07-25 10:00:00,24.5,23.0928682,0.1902726115243239,8148.87073234411,1.5501866666
2024-07-25 11:00:00,23.9,23.109928500000002,0.1877408495825154,8176.3431706504525,1.5346791665000001
2024-07-25 12:00:00,23.82,23.1361626,0.18727444065944582,8177.491613330819,1.5312333331999999
2024-07-25 13:00:00,23.85,23.19398725,0.18707434381938812,8230.77941695113,1.5394958335
2024-07-25 13:30:00,23.52,23.257823000000002,0.18540381333907,8294.200878345287,1.5374333334
2024-07-25 14:00:00,23.100000000000005,23.416353333333333,0.18294841492903238,8373.017146677079,1.531672222
2024-07-25 14:30:00,23.1,22.658992,0.1871859814717109,8233.07736446549,1.541116667
2024-07-25 15:00:00,23.2,23.271286500000002,0.18412842368772117,8384.975262771786,1.5435750000000001
2024-07-25 15:30:00,23.759999999999998,23.123536,0.18708463604147402,8287.461699534751,1.5500366668
2024-07-25 16:00:00,24.0,23.183606166666664,0.18767534912209335,8160.9917870438585,1.5317777776666668
2024-07-25 16:30:00,23.8,23.10153083333333,0.18733777940273708,8319.300157487067,1.5579138886666666
2024-07-25 17:00:00,24.0,23.950416,0.1832049340030406,8526.240082544022,1.5620416664999999
2024-07-25 17:30:00,24.100000000000005,23.029591666666665,0.189053195888485,8285.415142611317,1.5662666666666667
2024-07-25 18:00:00,24.1,23.099426,0.18858681250920098,8319.918976643894,1.5685566668
2024-07-25 18:30:00,24.5,23.140246333333334,0.18996850764714027,8286.450115968759,1.5736777778333335
2024-07-25 19:00:00,23.899999999999995,23.653508333333335,0.18461427034079692,8361.685803150436,1.5436277776666667
2024-07-25 19:30:00,23.8,22.586057,0.19029736872149985,8144.4768040619965,1.5498333335
2024-07-25 20:00:00,24.0,23.32169825,0.18693960775100016,8318.819286335183,1.5548541665
2024-07-25 21:00:00,23.4,23.133522399999997,0.1856491736816595,8286.791989033933,1.5380800000000001
2024-07-25 22:00:00,23.3,23.122045399999998,0.18531490136064552,8255.091963841453,1.5293966665999998
2024-07-25 23:00:00,23.3,23.13690075,0.18526622162214695,8297.361682266823,1.5369
2024-07-26 00:30:00,23.5,23.20835425,0.18562701172436966,8298.994780513227,1.54022916675
2024-07-26 01:30:00,23.7,23.396740333333337,0.1853475284107653,8341.498956897363,1.5459333333333334
2024-07-26 02:00:00,23.8,22.410314,0.19122917827161823,8087.623179981034,1.5465666665
2024-07-26 03:00:00,23.6,23.287336500000002,0.185567541233319,8316.48234720486,1.54305
2024-07-26 03:30:00,23.6,22.28485,0.1910830065346224,8084.531926810007,1.544816667
2024-07-26 05:00:00,23.9,23.10087025,0.18780242388055446,8257.541811302348,1.5504666665
2024-07-26 06:30:00,23.34,23.1479742,0.18534000024733746,8125.639097382535,1.5059566668
2024-07-26 08:00:00,23.8,23.26220625,0.18649720887899207,8236.175376129711,1.5358208332499999
2024-07-26 09:30:00,24.1,23.148269499999998,0.18834380554444244,8210.187262502859,1.5460166665
2024-07-26 10:00:00,23.8,23.438986399999997,0.18547164203109873,8408.640386523539,1.5593733334
2024-07-26 10:30:00,24.4,23.7690485,0.18591765248836584,8526.75751410535,1.5852333330000001
2024-07-26 11:00:00,24.875,23.110176625,0.19177632410483741,8330.412459276296,1.5972625
2024-07-26 11:30:00,25.849999999999998,23.297458666666667,0.19495411252009184,8294.615534571736,1.6167833333333332
2024-07-26 12:00:00,26.6,23.3317766,0.19823910099951786,8350.160971805966,1.6547899999999998
2024-07-26 12:30:00,27.675,23.281508375,0.20383387614881845,8287.037514850386,1.6883916665
2024-07-26 13:00:00,28.642857142857142,23.260873857142858,0.20908606303119195,8061.945656137744,1.6847952381428573
2024-07-26 13:30:00,28.11428571428571,23.241201,0.2064194723259277,8206.339414807302,1.6929738095714286
2024-07-26 14:00:00,28.03333333333333,23.223582333333336,0.2060681949286479,8076.929018895644,1.6637861113333334
2024-07-26 14:30:00,26.5,23.299636666666668,0.19793562003303966,8360.286505604337,1.6541666665
2024-07-26 15:00:00,26.32857142857143,23.282042714285716,0.19723125346377204,8348.954533544806,1.6460857145714287
2024-07-26 15:30:00,26.5625,23.360044625,0.19790034825490585,8392.917599901284,1.66046875
2024-07-26 16:00:00,26.67142857142857,23.186160142857144,0.19946383061204592,8343.666971330747,1.663957142857143
2024-07-26 16:30:00,27.225,23.0138655,0.20320811013913656,8305.62391610814,1.687343750125
2024-07-26 17:00:00,27.133333333333336,23.073947333333336,0.20238669967424097,8269.35780411621,1.6729833333333335
2024-07-26 17:30:00,27.05,23.2272645,0.20104525479686364,8244.416470304799,1.6569194445
2024-07-26 18:00:00,26.7,23.2119086,0.1994500866829913,8343.651531344365,1.66358
2024-07-26 18:30:00,26.9,23.2243728,0.2003347994628351,8248.691530365777,1.6519100001999998
2024-07-26 19:00:00,26.399999999999995,23.155967500000003,0.1983233688493008,8285.588679350732,1.6424305554999998
2024-07-26 19:30:00,26.28333333333333,23.114204333333333,0.1980277446695988,8231.55295095515,1.6295333333333335
2024-07-26 20:00:00,25.8,23.0716922,0.1960568130042087,8215.956282153316,1.6102466669999997
2024-07-26 20:30:00,25.5,23.267673,0.19358522040947032,8286.80287196832,1.60385833325
2024-07-26 21:30:00,25.02,23.2886616,0.1913312591605391,8291.475338848753,1.5860433332
2024-07-26 22:00:00,24.66,23.2785218,0.18986305961047378,8277.158718061297,1.5712366664
2024-07-26 23:00:00,24.54,23.124462799999996,0.190247799737261,8171.75530326525,1.5542366666
2024-07-26 23:30:00,24.2,23.1805342,0.188528919882913,8238.335537877927,1.5528533332
2024-07-27 00:30:00,24.0,23.821416,0.1840075888093128,8327.826819077605,1.532383333
2024-07-27 01:00:00,24.0,22.88965125,0.18939558094058023,8134.724064608873,1.54023333325
2024-07-27 02:00:00,23.8,23.26188425,0.1864938741726984,8262.864204020862,1.54075416675
2024-07-27 03:00:00,23.7,23.514802500000002,0.18467271291650195,8394.725268007503,1.550191667
2024-07-27 03:30:00,23.7,22.613732499999998,0.18975120579527943,8159.194939375023,1.5481833335
2024-07-27 04:30:00,23.4,23.729973,0.1822558210472112,8279.662390641046,1.509016667
2024-07-27 05:00:00,23.4,22.8522405,0.18722499952093125,8045.995345565686,1.50575833325
2024-07-27 06:30:00,23.2,23.650869,0.18198048185070076,8300.135678993935,1.5105
2024-07-27 07:00:00,23.2,22.763526666666667,0.1869630327325511,8160.730653200889,1.525588889
2024-07-27 08:30:00,23.439999999999998,23.135675,0.18578713078247414,8280.912709906988,1.5381500000000001
2024-07-27 09:30:00,24.2,23.0806614,0.18910797946028143,8296.441226180326,1.5685833334
2024-07-27 10:30:00,25.1,23.148031500000002,0.19253507751338605,8299.114799469586,1.5975625
2024-07-27 11:00:00,25.419999999999998,23.212776,0.19356146105033054,8385.858611855887,1.6228833332000001
2024-07-27 11:30:00,26.2,23.718425333333332,0.1940222288046507,8527.785811710222,1.6544166666666669
2024-07-27 12:00:00,26.4,22.964603750000002,0.1994292682622197,8081.292265972838,1.61031250025
2024-07-27 12:30:00,26.657142857142862,23.35627957142857,0.1983354070399714,8403.93453011591,1.6660642857142858
2024-07-27 13:00:00,27.142857142857142,23.300441714285714,0.20107502176603106,8385.695995557178,1.685704762
2024-07-27 13:30:00,27.244444444444444,23.19926088888889,0.20217847545936724,8315.609442915438,1.681187037
2024-07-27 14:00:00,27.6,23.12492422222222,0.2044157845959067,8279.496655104178,1.6926407405555555
2024-07-27 14:30:00,27.8,23.154925,0.20526977896607165,8157.4896762352955,1.6730238094285714
2024-07-27 15:00:00,27.457142857142856,23.372413857142856,0.20221807675202244,8583.649840022603,1.7352404762857143
2024-07-27 15:30:00,28.157142857142862,23.221776428571427,0.20670653989384014,8350.51139254274,1.725145238
2024-07-27 16:00:00,28.1,23.354562714285716,0.20561259169517426,8361.727547053142,1.7187952382857143
2024-07-27 16:30:00,28.485714285714288,23.339727642857145,0.20771245170113123,8504.539529501872,1.7652464285
2024-07-27 17:00:00,28.399999999999995,23.22704,0.20796334069089908,8264.045105193049,1.7178833333333332
2024-07-27 17:30:00,27.849999999999998,23.242678333333334,0.20498426243148946,8257.588558354695,1.6920833333333334
2024-07-27 18:00:00,27.650000000000002,23.304359666666667,0.2035746510929319,8284.329556803763,1.6858166666666667
2024-07-27 18:30:00,27.714285714285715,23.34020357142857,0.20366024831099394,8177.594041696445,1.6651738095714286
2024-07-27 19:00:00,27.508333333333336,23.19375983333333,0.20355405367033685,8403.887161782988,1.7099458335
2024-07-27 19:30:00,27.625,23.23298225,0.20387758077355295,8220.33770013535,1.6760312501249999
2024-07-27 20:00:00,27.3,23.310370799999998,0.20179784995211877,8303.467683500392,1.6750666666
2024-07-27 20:30:00,26.816666666666666,23.175090833333332,0.20019961862618985,8174.976496481413,1.6360083333333335
2024-07-27 21:00:00,26.099999999999998,23.18300533333333,0.19675592282366952,8096.606145230088,1.5930972223333333
2024-07-27 21:30:00,25.28,23.199560400000003,0.19297968999468812,8193.735587871062,1.5808533334
2024-07-27 22:30:00,24.68,23.106723,0.19092582775268307,8203.60326427366,1.5657933333999998
2024-07-27 23:00:00,24.2,23.2721435,0.1880234675184433,8253.665841730446,1.551575
2024-07-28 00:00:00,23.9,23.1206802,0.187644816984981,8258.722337876663,1.5492800002
2024-07-28 01:00:00,23.7,23.2263155,0.18630186355259995,8272.004108240455,1.5408250002500001
2024-07-28 02:00:00,23.6,23.106643000000002,0.18658221614104287,8247.106035811663,1.5384125
2024-07-28 03:30:00,23.3,23.16712925,0.18509263729759,8254.287202298086,1.5275375
2024-07-28 05:30:00,23.3,23.1728535,0.1850692027884712,8208.723251627174,1.5189124999999999
2024-07-28 07:30:00,23.9,23.12026475,0.18770066345505332,8268.522068701766,1.551704167
2024-07-28 08:30:00,24.919999999999998,23.1015856,0.19200012779395234,8238.5193771782,1.5813833332
2024-07-28 09:30:00,24.46,23.1442872,0.18981096553307694,8312.91125730594,1.5774333334
2024-07-28 10:00:00,26.099999999999998,23.357858333333336,0.19571329985466243,8510.748348295481,1.6643249999999998
2024-07-28 10:30:00,27.060000000000002,23.424151000000002,0.19989250193725921,8404.51667951046,1.6793933335999998
2024-07-28 11:00:00,27.97142857142857,23.484313714285715,0.20407637488033706,8453.226169074598,1.7245357142857143
2024-07-28 11:30:00,28.744444444444444,23.327195333333336,0.20917897436881308,8331.904842309568,1.742274074
2024-07-28 12:00:00,29.427272727272726,23.233854363636365,0.21360610611420616,8282.315674823842,1.7687227273636366
2024-07-28 12:30:00,30.3625,23.221337375,0.21908428961647275,8309.593252853068,1.8198604165
2024-07-28 13:00:00,30.5375,23.210699249999998,0.22020839519350366,8297.016858948125,1.8264166666250001
2024-07-28 13:30:00,30.975,23.3498215,0.22193186885928967,8347.381232284277,1.8518375
2024-07-28 14:00:00,31.311111111111114,23.49182233333333,0.22301614470936665,8366.997081627465,1.8650055555555554
2024-07-28 14:30:00,31.464285714285715,23.213453571428573,0.22588368669199396,8232.989491671418,1.8591011903571428
2024-07-28 15:00:00,31.6875,23.381187625000003,0.22612450508877738,8276.162540889545,1.870850000125
2024-07-28 15:30:00,31.866666666666664,23.53694541666667,0.2262011695827627,8202.49596386019,1.8553236111666667
2024-07-28 16:00:00,32.11764705882353,23.239974470588237,0.22985747203471948,8246.593070409937,1.8948303921764709
2024-07-28 16:30:00,32.53636363636363,23.409031454545456,0.2313783157976837,8290.695123880712,1.9176848484545455
2024-07-28 17:00:00,32.5125,23.5576126875,0.23023051563970154,8180.687810540704,1.883384375125
2024-07-28 17:30:00,32.46923076923077,23.265726615384615,0.23195260100782292,8279.021677420384,1.9196102563076922
2024-07-28 18:00:00,32.25333333333333,23.5111074,0.22888417327635052,8112.0566108501,1.8565011111333334
2024-07-28 18:30:00,30.184615384615384,22.99078130769231,0.219891959613511,7849.177451110079,1.7261269232307692
2024-07-28 19:00:00,25.357142857142858,23.272158714285716,0.19285012021134676,8437.463247704918,1.6265190477142857
2024-07-28 19:30:00,25.827272727272728,23.446067454545457,0.19393095902494767,8509.88940774818,1.6497863637272727
2024-07-28 20:00:00,26.5,22.954548,0.2000186776579761,8302.972825131425,1.66020833325
2024-07-28 20:30:00,26.74,23.3371316,0.19888449563703708,8239.492140445302,1.6383066666000001
2024-07-28 21:00:00,26.119999999999997,23.1337792,0.19717069740880672,8200.443188137757,1.6164766666
2024-07-28 21:30:00,25.6,23.241002,0.19415156383657786,8249.641519974037,1.6012366665999997
2024-07-28 22:00:00,25.600000000000005,23.0870445,0.19502548496123592,8167.7500012773935,1.5923861111666666
2024-07-28 22:30:00,25.4,23.227085,0.19337876543265242,8242.941846152105,1.5936541665
2024-07-28 23:30:00,25.2,23.207404750000002,0.19260905520970406,8224.811492630522,1.58379166675
2024-07-29 00:00:00,25.0,22.9608276,0.1931315404268034,8009.036998922662,1.5454466667999998
2024-07-29 00:30:00,25.0,23.587474,0.189520622431759,8356.086643376922,1.583533333
2024-07-29 01:00:00,25.0,22.6929685,0.19474625349076585,8126.643093372133,1.5825833335
2024-07-29 01:30:00,25.16,23.151555600000002,0.19272941003730476,8206.936211244916,1.5812833336
2024-07-29 02:30:00,25.1,23.28861175,0.19170819190237057,8276.745128744084,1.58648333325
2024-07-29 03:00:00,25.3,23.406152666666667,0.19189331186293393,8335.254274361605,1.5992666666666666
2024-07-29 03:30:00,25.4,22.542659,0.1973646646193478,8115.096671884144,1.601633333
2024-07-29 04:00:00,25.8,23.22513025,0.19518710317810187,8266.149265179416,1.613125
2024-07-29 05:00:00,26.1,23.219371,0.19659913991781341,8204.753280319754,1.61272083325
2024-07-29 05:30:00,25.9,23.159537399999998,0.1960125182083409,8166.895258496482,1.6005066668
2024-07-29 06:30:00,25.8,23.29091075,0.1947937564458373,8169.728347269579,1.59112916675
2024-07-29 07:30:00,25.8,23.20680225,0.1952950689814324,8184.261346519776,1.59800416675
2024-07-29 08:00:00,26.02,23.234541,0.19612256382374507,8255.479431694632,1.6186933334
2024-07-29 08:30:00,26.6,23.43138175,0.19767085727619346,8246.185791770824,1.62984166675
2024-07-29 09:00:00,26.6,22.496906,0.2032508136594409,8046.052252170344,1.635366667
2024-07-29 09:30:00,27.18,23.2066092,0.20184173168665387,8427.278483399787,1.7004566665999998
2024-07-29 10:00:00,28.741666666666664,23.317265916666667,0.20928222994243087,8301.907564506955,1.7367694443333335
2024-07-29 10:30:00,28.614285714285717,23.164788285714284,0.209535215075189,8261.601807597952,1.7304071427142858
2024-07-29 11:00:00,29.585714285714285,23.30720385714286,0.21399714287830016,8174.620407483744,1.7491928572857145
2024-07-29 11:30:00,30.37142857142857,23.188928142857144,0.21936458854682386,8274.871798037066,1.8144857142857143
2024-07-29 12:00:00,31.27777777777778,23.295675777777777,0.224127051872103,8143.039649860089,1.8246851848888888
2024-07-29 12:30:00,31.688888888888886,23.515653333333333,0.2252239447253913,8206.708772679025,1.847903703777778
2024-07-29 13:00:00,32.24285714285715,23.179189214285714,0.2310746936663877,8056.516732731635,1.8610107143571428
2024-07-29 13:30:00,32.65555555555556,23.228493888888888,0.2334541010085379,8123.920095492607,1.8960129631111111
2024-07-29 14:00:00,33.5625,23.192805625,0.23982250892321588,8032.037097170065,1.925839583375
2024-07-29 14:30:00,33.8,23.374377466666665,0.24021041752147634,8071.864702202261,1.9384144446
2024-07-29 15:00:00,34.075,23.25613208333333,0.24299000731416187,8049.595718796012,1.9558361111666667
2024-07-29 15:30:00,34.190909090909095,23.500661363636365,0.2420135352144081,8095.446565383763,1.9582681818181817
2024-07-29 16:00:00,34.05263157894737,23.384122789473686,0.2419374030028134,8212.259026170374,1.9861754385789474
2024-07-29 16:30:00,34.516666666666666,23.368860333333334,0.24531825680512773,8126.811398562025,1.9930222220833331
2024-07-29 17:00:00,34.03529411764706,23.51307123529412,0.24090681792236832,8132.515768359171,1.957315686294118
2024-07-29 17:30:00,33.05789473684211,23.322038894736842,0.23554268437820736,8292.903436245144,1.9528175437894735
2024-07-29 18:00:00,33.535714285714285,23.36514435714286,0.2384586066683834,8218.939696825992,1.9590107142857143
2024-07-29 18:30:00,32.480000000000004,23.41493325,0.23105079838196238,8290.133168790664,1.9151766666
2024-07-29 19:00:00,32.56,23.09091953333333,0.2337651491925538,8158.723424665845,1.9067933333333333
2024-07-29 19:30:00,32.32142857142857,23.352004357142857,0.23043398324277684,8111.414615049395,1.8686250000714286
2024-07-29 20:00:00,31.545454545454547,23.030841,0.22756428811725496,7987.081015323273,1.8168515151818183
2024-07-29 20:30:00,31.32857142857143,23.309293142857143,0.22435871175955865,7990.185139988412,1.7921190475714286
2024-07-29 21:00:00,30.354545454545452,23.297810545454546,0.21855021618166418,7992.471258462269,1.7461409090000002
2024-07-29 21:30:00,29.4,23.0155295,0.21482239442931167,7981.960266282946,1.714079166625
2024-07-29 22:00:00,28.74285714285714,23.085791142857143,0.21068327629710035,7992.628823525949,1.6832190474285713
2024-07-29 22:30:00,28.3,23.094558333333335,0.20825677002556078,8047.296667581533,1.6751305555
2024-07-29 23:00:00,28.2,23.099275,0.2077372549904967,8102.832890366486,1.68277
2024-07-29 23:30:00,27.660000000000004,23.1701846,0.20448252225680202,8086.412237788552,1.6531633333999998
2024-07-30 00:00:00,27.349999999999998,23.108073333333333,0.2032575157464537,8113.754427994129,1.6487611111666667
2024-07-30 00:30:00,26.875,23.168816,0.200588667147875,8137.372287401801,1.6319208335
2024-07-30 01:00:00,26.399999999999995,23.573851,0.19585323022922607,8278.737808402075,1.6212666670000002
2024-07-30 01:30:00,26.4,22.54,0.2020312643025045,7870.860805509359,1.5899666670000001
2024-07-30 02:00:00,26.139999999999997,23.01845,0.19792801026936532,8118.902173412369,1.60614
2024-07-30 02:30:00,25.9,23.1228996,0.19621114086300273,8207.481141225982,1.6099433332
2024-07-30 03:00:00,25.6,23.165935400000002,0.19460198944076587,8217.957176701215,1.5989
2024-07-30 04:00:00,25.419999999999998,23.003196600000003,0.19474585030699185,8265.475507984713,1.6091699998
2024-07-30 04:30:00,25.8,23.7555485,0.19199186930211626,8358.239677873466,1.6047583335
2024-07-30 05:00:00,25.899999999999995,22.794597666666665,0.1982027399007559,8177.579564086464,1.6206722220000003
2024-07-30 05:30:00,26.0,23.1090322,0.1967658201907517,8095.682806550812,1.5920233332
2024-07-30 06:30:00,26.1,23.201533249999997,0.1967041787579625,8212.07891800773,1.6149833335000001
2024-07-30 07:00:00,26.0,23.07500225,0.1969919923902077,8171.2688144917975,1.6093041665
2024-07-30 07:30:00,25.9,23.92401,0.1913710158315114,8512.696271802684,1.629083333
2024-07-30 08:00:00,26.1,22.839754,0.19884100589241852,7988.963736519924,1.58765
2024-07-30 08:30:00,26.816666666666666,23.4393425,0.19859965729671802,8159.818883599396,1.6205305555
2024-07-30 09:00:00,27.7,23.3022113,0.20387611225763366,8295.131687349207,1.6907066667
2024-07-30 09:30:00,28.62857142857143,23.172596,0.2095385707135509,8178.155684068151,1.7128952381428573
2024-07-30 10:00:00,29.03333333333333,23.268610666666664,0.21119525317490037,8380.16869881039,1.769322222166667
2024-07-30 10:30:00,29.9125,23.197757875,0.21660540864773298,8175.488351217946,1.769562499875
2024-07-30 11:00:00,30.772727272727273,23.446807363636363,0.22001259159203465,8298.060426775965,1.8249530302727273
2024-07-30 11:30:00,31.349999999999998,23.064737714285716,0.22615551993642025,8138.083684909626,1.839690476
2024-07-30 12:00:00,31.6125,23.392508,0.2255637889111569,8306.005103958765,1.87261875
2024-07-30 12:30:00,32.3,23.298782111111112,0.23058595332467688,7793.450877990923,1.7971425925555553
2024-07-30 13:00:00,32.128571428571426,23.461782785714288,0.2284549965131737,8135.28725888112,1.8584976192142857
2024-07-30 13:30:00,33.392307692307696,23.149008846153848,0.23894597152392688,8111.627369715837,1.9376525640769229
2024-07-30 14:00:00,33.3,23.35066677777778,0.23691728691490954,8106.8361760795315,1.9208407406666668
2024-07-30 14:30:00,33.864285714285714,23.536548928571428,0.23948818578886644,8166.072661937583,1.9553464285
2024-07-30 15:00:00,33.98235294117647,23.102462,0.24340574703595705,7992.089251042693,1.944593137235294
2024-07-30 15:30:00,34.07,23.3640932,0.24216967095015546,8156.847130840615,1.9739933332
2024-07-30 16:00:00,34.0,23.650754642857144,0.2396675907658358,8331.629083225876,1.995159523857143
2024-07-30 16:30:00,34.36666666666667,23.249007555555558,0.24510318969060232,8245.715789751615,2.0201351851666667
2024-07-30 17:00:00,34.291666666666664,23.503381666666666,0.24274413464471611,8164.746057800923,1.9810736110833334
2024-07-30 17:30:00,34.48571428571429,23.407968476190476,0.24485537731940749,8106.111916390418,1.9840150793809523
2024-07-30 18:00:00,34.34705882352941,23.283086647058823,0.2447304866179989,7941.2887936721245,1.9426745098235292
2024-07-30 18:30:00,33.4875,23.4967801875,0.2372056049055829,8058.1448629437955,1.911021875
2024-07-30 19:00:00,33.35882352941176,23.000498176470586,0.23975584362425253,8042.6571150189475,1.927787254882353
2024-07-30 19:30:00,32.95,23.2926715,0.23495906087164453,7928.256504323277,1.8630666667
2024-07-30 20:00:00,31.964285714285715,23.184302714285714,0.229246449263059,7985.935350472978,1.830108333357143
2024-07-30 20:30:00,30.985714285714288,23.23911,0.2226854623863189,7845.899535246783,1.7472214285714285
2024-07-30 21:00:00,30.3,23.208243285714286,0.21876647787447615,7847.2501304390435,1.7167333334285715
2024-07-30 21:30:00,29.483333333333334,23.07797616666667,0.21487952996051995,7985.630156589984,1.7153388889999999
2024-07-30 22:00:00,28.82857142857143,23.316430999999998,0.20970143434198388,8045.092490970193,1.6864714284285713
2024-07-30 22:30:00,28.428571428571427,23.338435571428573,0.20747786557460832,8102.968757586104,1.6807119047142858
2024-07-30 23:00:00,27.939999999999998,23.0247346,0.2067648187961053,8050.293976128695,1.6635899997999999
2024-07-30 23:30:00,27.7,22.666013,0.2077796826938021,7982.098554172666,1.6583416667500002
2024-07-31 00:00:00,27.380000000000003,23.034752,0.2038634021824915,8080.45761572356,1.6467933332000002
2024-07-31 00:30:00,27.1,23.241131250000002,0.20124922924111974,8142.166708590017,1.63819583325
2024-07-31 01:00:00,26.5,23.2031912,0.1985353299931416,8194.016928615976,1.6263433336
2024-07-31 01:30:00,26.26,23.0812996,0.19811997063644884,8187.417176108938,1.6216066668
2024-07-31 02:00:00,26.1,23.2004565,0.1967101671400397,8229.872540591623,1.6185291665000001
2024-07-31 02:30:00,25.8,23.948542,0.1907648551143302,8328.403395100277,1.588766667
2024-07-31 03:00:00,25.8,22.95027525,0.1968061958442156,8173.651866290551,1.6083
2024-07-31 03:30:00,25.7,23.151439,0.195163632688804,8242.507327504796,1.6082541665
2024-07-31 04:00:00,25.6,23.1761294,0.19453637414714425,8176.406815662835,1.5904699998
2024-07-31 05:00:00,25.6,23.1298056,0.19480500094274547,8237.02483801181,1.6042066666
2024-07-31 05:30:00,25.5,23.1097028,0.19448508161885938,8225.92829759071,1.5994566666
2024-07-31 06:30:00,25.625,23.212885,0.19446688834178816,8229.23433473244,1.59994583325
2024-07-31 07:00:00,25.7,23.0992004,0.19543825503132586,8211.5422830035,1.6044733334
2024-07-31 08:00:00,26.4,23.1647316,0.19830929107930567,8203.024206631842,1.6263499998
2024-07-31 08:30:00,26.8,23.2493122,0.19971577473807495,8263.780212868247,1.6500066666
2024-07-31 09:00:00,27.22,23.0833174,0.20279740890930134,8246.018752320215,1.6718333332
2024-07-31 09:30:00,27.849999999999998,23.095097166666665,0.20593739654748766,8431.95857585539,1.7359166666666666
2024-07-31 10:00:00,29.042857142857144,23.067734714285713,0.212499751990614,8255.016212237624,1.7535809524285715
2024-07-31 10:30:00,29.2,23.273902624999998,0.21206778618776176,8446.4860142035,1.790508333375
2024-07-31 11:00:00,30.266666666666666,23.519242666666667,0.21654648295124068,8348.537541268623,1.807177777777778
2024-07-31 11:30:00,30.99230769230769,23.190049538461537,0.2231098927548529,8262.41597102767,1.8429089744615383
2024-07-31 12:00:00,31.65,23.28851175,0.22649402438017588,8237.55989393806,1.865035416625
2024-07-31 12:30:00,32.2,23.31775575,0.22985028679523453,8206.123833053993,1.88567916675
2024-07-31 13:00:00,32.61875,23.38755325,0.23211847303090535,8230.367363577068,1.9098125000625
2024-07-31 13:30:00,33.19,23.210815,0.23714418467369286,8183.464094193807,1.9401949998999999
2024-07-31 14:00:00,33.36,23.198119499999997,0.23838813895265187,8224.785488892649,1.9602033334000002
2024-07-31 14:30:00,33.891666666666666,23.556195000000002,0.23954292622372994,8242.591128841885,1.9735833334166666
2024-07-31 15:00:00,34.12777777777777,23.19865661111111,0.2437610128311673,8194.863647679555,1.9971583332777776
2024-07-31 15:30:00,34.41,23.2829699,0.24516926300410735,8212.868930417588,2.0125716666
2024-07-31 16:00:00,34.57333333333334,23.655011533333333,0.24364097162513995,8093.378422424331,1.9716488888666666
2024-07-31 16:30:00,34.83888888888889,23.262058166666666,0.24843931806554462,8156.63896412698,2.0258694445
2024-07-31 17:00:00,34.62307692307692,23.65467269230769,0.24403578464899367,8251.162653145886,2.0130384615384616
2024-07-31 17:30:00,34.38095238095238,23.462861095238093,0.2437200684168616,8113.2096623934785,1.9773698412857144
2024-07-31 18:00:00,33.99090909090909,23.547376090909093,0.24033826031772784,8199.607248112874,1.9701196968181818
2024-07-31 18:30:00,33.765,23.48922255,0.23918272938661622,8081.332885320543,1.9327683333999999
2024-07-31 19:00:00,33.15,23.067607714285714,0.23787398297364662,8054.668894732927,1.915445238142857
2024-07-31 19:30:00,32.56153846153846,23.512537692307692,0.23087321341915137,7971.4816839439945,1.8405243589230769
2024-07-31 20:00:00,31.745454545454546,23.044410272727273,0.22876418090634953,7864.997137105422,1.7985666665454545
2024-07-31 20:30:00,30.685714285714287,23.218183571428572,0.2209936052461247,7904.178840015381,1.7462499999999999
2024-07-31 21:00:00,29.985714285714288,23.20067642857143,0.21696313894582514,7785.9696951672395,1.6882761905714285
2024-07-31 21:30:00,28.96666666666667,23.198922166666666,0.2112138900365835,8003.127963414802,1.6898777778333332
2024-07-31 22:00:00,28.542857142857144,23.28915957142857,0.20831695969604302,8052.205863520749,1.676704762
2024-07-31 22:30:00,28.05,23.202494333333334,0.20628566887716657,7930.0982077991175,1.6344222223333336
2024-07-31 23:00:00,27.5,23.06699775,0.2043279410786781,8086.7299867917345,1.65201249975
2024-07-31 23:30:00,27.066666666666666,23.0506895,0.20216103793430207,8104.627037971205,1.637813889
2024-08-01 00:00:00,26.8,23.2000092,0.20000264124147388,8156.161750291494,1.63077
2024-08-01 00:30:00,26.2,23.1800138,0.19725988085305216,8187.560780818892,1.6145833332
2024-08-01 01:00:00,26.0,23.159219,0.19645067044434683,8211.038934858258,1.6125266666000002
2024-08-01 02:00:00,25.325,23.1369545,0.19355922496277528,8236.508677470618,1.59384166675
2024-08-01 02:30:00,25.3,23.23732825,0.19287675426175616,8241.612524522556,1.58925833325
2024-08-01 03:30:00,25.1,23.382324,0.19115045000079595,8238.26828917101,1.57455416675
2024-08-01 04:30:00,24.85,23.114257000000002,0.19164361045741207,8223.776896112264,1.575725
2024-08-01 05:00:00,24.7,23.11686325,0.19098902703173098,8224.689091238746,1.5704416667499999
2024-08-01 06:00:00,24.419999999999998,23.043387799999998,0.1902069546819914,8178.872306511857,1.5552899999999998
2024-08-01 07:30:00,24.4,23.147757,0.18955920817026156,8201.557400981372,1.55434166675
2024-08-01 08:00:00,24.575000000000003,23.25273325,0.18968079811131586,8291.208752774572,1.57232083325
2024-08-01 09:00:00,25.22,23.3287434,0.19196313861965825,8262.314548680964,1.58608
2024-08-01 09:30:00,26.32,23.2407876,0.19747730732742216,8406.928011145017,1.6595000002
2024-08-01 10:00:00,26.82,23.208825400000002,0.20004956506432076,8294.341774357239,1.6585266667999998
2024-08-01 10:30:00,28.00909090909091,23.35051727272727,0.205224417805222,8292.587594060138,1.7007515150909092
2024-08-01 11:00:00,29.083333333333332,23.42842566666667,0.21041187412012272,8461.166396642015,1.7796277776666667
2024-08-01 11:30:00,30.100000000000005,23.25604022222222,0.21727838335015473,8141.785459309504,1.7684296296666666
2024-08-01 12:00:00,30.34444444444445,23.313047333333333,0.21834457373536326,8159.397435876795,1.7806740739999998
2024-08-01 12:30:00,30.97,23.1370659,0.22324701324582868,8146.52779521074,1.8178
2024-08-01 13:00:00,31.86,23.434088799999998,0.22688640096000479,8199.85116359664,1.8596699999333335
2024-08-01 13:30:00,32.275,23.216609583333334,0.23100710161819438,8148.647493010154,1.8816013889166667
2024-08-01 14:00:00,32.91818181818182,23.216733272727275,0.23528878926028662,8139.861956001056,1.9143272725454545
2024-08-01 14:30:00,33.20909090909091,23.462681636363637,0.23549434117548868,8286.81243572836,1.950951515090909
2024-08-01 15:00:00,33.8875,23.4474458125,0.24030065604511558,8215.206246647233,1.9732937500625
2024-08-01 15:30:00,33.925,23.14741275,0.2426780241701433,8130.111970475206,1.9729145834375
2024-08-01 16:00:00,34.72727272727273,23.457660181818184,0.24622101265465834,8150.26826058118,2.0059984849999997
2024-08-01 16:30:00,34.59444444444445,23.626082611111112,0.24399325437026884,8258.130946673182,2.014550925888889
2024-08-01 17:00:00,34.672222222222224,23.312288333333335,0.24688374018920126,8184.905105252226,2.020295370388889
2024-08-01 17:30:00,34.42142857142857,23.894881142857145,0.24083061221683597,8331.90921868452,2.006125
2024-08-01 18:00:00,34.34761904761905,23.357007619047618,0.24423604288875492,8204.535884570834,2.003265873
2024-08-01 18:30:00,34.10588235294117,23.245198117647057,0.24328711006488113,8159.094143059712,1.9842950979999998
2024-08-01 19:00:00,33.88666666666667,23.394325733333336,0.24066492087652067,8145.823163963282,1.9596744444666667
2024-08-01 19:30:00,33.40625,23.1545510625,0.23904827239716328,8002.953306029723,1.91254895825
2024-08-01 20:00:00,32.8625,23.369904,0.23382479362391786,7934.303745807431,1.85449375
2024-08-01 20:30:00,31.607142857142858,23.31045292857143,0.22608980462581713,7947.460053554561,1.7962464285714286
2024-08-01 21:00:00,30.585714285714285,23.075411142857142,0.2213639056347567,7815.016990501844,1.7293714285714283
2024-08-01 21:30:00,29.88333333333333,23.14361633333333,0.2167714239509159,7943.303587448718,1.7211944443333334
2024-08-01 22:00:00,30.016666666666666,23.234408833333333,0.21694713865829976,7842.693207083106,1.7005861113333332
2024-08-01 22:30:00,29.3,23.284834,0.21252159514217853,7948.572177014394,1.6885500001666667
2024-08-01 23:00:00,29.3,23.2664452,0.21266290510029234,7798.337160879496,1.6578266667999997
2024-08-01 23:30:00,28.88333333333333,23.222170166666668,0.21060785404608676,8068.783574281607,1.6987583331666667
2024-08-02 00:00:00,28.5,23.20221433333333,0.20865215506607268,8036.4762178801175,1.6760416666666667
2024-08-02 00:30:00,28.02,23.110910999999998,0.20668754423654176,8087.403451202898,1.6709600000000002
2024-08-02 01:00:00,27.650000000000002,23.146946,0.20453273416061854,8057.543281548377,1.6473083333333334
2024-08-02 01:30:00,27.439999999999998,23.0844558,0.20387349760904178,8061.527964629709,1.6427333334
2024-08-02 02:00:00,27.1,23.070102600000002,0.20225742664714502,8151.3502837559445,1.6481166666
2024-08-02 03:00:00,26.9,23.208391,0.200445145718537,8170.302641993718,1.6372366665999998
2024-08-02 03:30:00,26.9,23.226964000000002,0.20035482673477942,8233.452252470808,1.64916666675
2024-08-02 04:00:00,26.7,23.119420166666668,0.19998108026628958,8099.050682141886,1.6187444446666666
2024-08-02 05:00:00,26.22,23.261606399999998,0.19687370855183198,8212.606762042615,1.6165166668000002
2024-08-02 05:30:00,26.0,23.265518,0.1958336577861691,8064.515537983384,1.5788766666
2024-08-02 06:30:00,25.3,23.2199334,0.1929499996058214,8178.775644740958,1.5777133334
2024-08-02 07:00:00,25.1,23.2545638,0.19187605978285738,8293.41908256668,1.5910666666000002
2024-08-02 08:00:00,25.4,23.057384000000003,0.19433366220250253,8149.086974494375,1.5824566666
2024-08-02 08:30:00,25.98,23.0766226,0.1968558712833822,8114.372869591633,1.5961133334
2024-08-02 09:30:00,26.619999999999997,23.3128408,0.19846139569787982,8283.01976119009,1.6433833333999999
2024-08-02 10:00:00,27.544444444444444,23.596382555555557,0.2012269865100543,8250.079136945193,1.6606555555555556
2024-08-02 10:30:00,28.672727272727272,23.29755727272727,0.20900663633109398,8122.087233113752,1.6975727274545456
2024-08-02 11:00:00,29.6,23.401452857142857,0.2134561790362655,8216.887337479513,1.753152381
2024-08-02 11:30:00,30.28,23.4020269,0.21736149482590603,8087.438045492723,1.7569683333000001
2024-08-02 12:00:00,30.9,23.34976933333333,0.2214383617071379,8058.243430096313,1.7836899999333333
2024-08-02 12:30:00,32.09230769230769,23.10134976923077,0.2305989395821918,7798.877842187382,1.7974666666153847
2024-08-02 13:00:00,32.59,23.4104004,0.2317420581442994,7927.372750439509,1.8372383333999998
2024-08-02 13:30:00,33.1,23.36870190909091,0.2354079044997657,7828.004434509398,1.8428045454545454
2024-08-02 14:00:00,33.2,23.3829796875,0.23604073229616274,8019.488671892319,1.8922458334375
2024-08-02 14:30:00,34.42666666666666,23.2536718,0.24549709020952293,7941.564313544598,1.9496777778
2024-08-02 15:00:00,34.44285714285714,23.38689607142857,0.24469867459150232,8163.2753863604385,1.996892857
2024-08-02 15:30:00,34.871428571428574,23.484793142857143,0.24699523113763314,8219.795563577853,2.029409523857143
2024-08-02 16:00:00,35.08947368421053,23.486162368421052,0.24868490668954427,8197.691477318433,2.037877193
2024-08-02 16:30:00,35.3,24.4012574,0.24331433786637677,8405.028793265577,2.044975
2024-08-02 17:00:00,35.45,24.9191834,0.24022398096940795,8410.781683182957,2.0199816667
2024-08-02 17:30:00,36.15,25.3415356,0.24181891318413706,8398.545942726896,2.0304866667
2024-08-02 18:00:00,34.9,25.618003555555557,0.23042927926616658,8747.194950545962,2.0151925925555556
2024-08-02 18:30:00,35.15555555555556,25.761586,0.2309820786646538,8626.388899677355,1.9918666667777778
2024-08-02 19:00:00,34.836363636363636,25.907473181818183,0.22744021306714257,8666.792770971353,1.9704787878181818
2024-08-02 19:30:00,34.54,24.1446324,0.2398401513224179,8194.48679506818,1.9649711111333334
2024-08-02 20:00:00,34.01923076923077,22.88671473076923,0.2451950155858976,7847.157354661134,1.9240352563846155
2024-08-02 20:30:00,33.371428571428574,23.3472555,0.2374940986067339,7841.688764952561,1.861133333357143
2024-08-02 21:00:00,31.784615384615385,23.001551846153845,0.2292835005797597,7918.331422640819,1.8147500000769232
2024-08-02 21:30:00,31.17142857142857,23.321998428571426,0.22329094827104196,7929.690564010279,1.770154761857143
2024-08-02 22:00:00,29.763636363636365,23.38032463636364,0.21458538806872463,8051.094414393038,1.726960606090909
2024-08-02 22:30:00,28.966666666666665,22.971974888888887,0.21263102320992253,8021.029327338387,1.7048333333333334
2024-08-02 23:00:00,28.566666666666666,23.3305635,0.2082036193903918,7938.030023867882,1.6527
2024-08-02 23:30:00,28.03333333333333,23.10202683333333,0.20678119672027792,8017.922248551361,1.6574055556666665
2024-08-03 00:00:00,28.2,23.2226356,0.2069623306542554,8083.624452072816,1.6725100000000002
2024-08-03 00:30:00,27.53333333333333,23.095502166666666,0.20425493733158784,8128.686127677803,1.6597500001666667
2024-08-03 01:00:00,27.1,23.2853796,0.200951512477271,8189.878118843476,1.6453333336
2024-08-03 01:30:00,26.95,23.15761433333333,0.200957920969718,8182.276106442389,1.6441444445
2024-08-03 02:00:00,27.2,24.048142,0.1966515873637602,8289.11014069137,1.630066667
2024-08-03 02:30:00,27.2,23.18807133333333,0.20210752864076176,8108.489630499392,1.6385833333333333
2024-08-03 03:00:00,26.580000000000002,23.2265548,0.19877647323277994,8137.531469167307,1.6171666666
2024-08-03 03:30:00,26.2,23.215455249999998,0.19707193484489227,8183.0913687257535,1.61225000025
2024-08-03 04:00:00,26.1,23.34251175,0.1958614696616774,8282.486444327167,1.62194583325
2024-08-03 04:30:00,26.1,22.316144,0.2018426030707994,8052.974487402214,1.625433333
2024-08-03 05:00:00,25.82,22.979536200000002,0.19667232286711972,8139.800098935526,1.6004200000000002
2024-08-03 06:00:00,25.5,23.193455750000002,0.19401497159064926,8264.425681423962,1.60304166675
2024-08-03 06:30:00,25.0,23.23485375,0.19158937366716755,8176.411584043639,1.566225
2024-08-03 07:30:00,25.0,23.20218075,0.19176896616939498,8123.784117858905,1.557475
2024-08-03 08:00:00,25.4,23.29967925,0.19294614648555375,8366.00732116732,1.61368750025
2024-08-03 08:30:00,26.419999999999998,23.3172472,0.19747385999172248,8355.365639017185,1.6494733334
2024-08-03 09:00:00,27.46666666666667,23.19336,0.20332906980524745,8284.379005350942,1.6836444443333332
2024-08-03 09:30:00,28.357142857142858,23.298336,0.20729535227698828,8322.091267134265,1.7243833332857144
2024-08-03 10:00:00,29.636363636363637,23.505479818181815,0.213035143985306,8300.478922441702,1.767731818090909
2024-08-03 10:30:00,30.430769230769233,23.078818615384613,0.2204019553414463,8078.50874527711,1.779825641
2024-08-03 11:00:00,30.95555555555556,23.288092666666667,0.2222172360536513,8164.204042819545,1.8134037036666666
2024-08-03 11:30:00,31.872727272727275,23.31840109090909,0.2277191256087572,8051.405175697815,1.8323393940000001
2024-08-03 12:00:00,32.54666666666667,23.487576533333332,0.23093061358882444,8037.953728731211,1.8555211111333334
2024-08-03 12:30:00,33.247058823529414,23.18942888235294,0.23768921130039566,7966.118035353948,1.8927147059411762
2024-08-03 13:00:00,33.31818181818182,23.146906272727275,0.23841104411310268,7984.672502731423,1.9029545453636365
2024-08-03 13:30:00,33.35,23.3740633,0.2370738550238325,8068.266289731075,1.9118016666
2024-08-03 14:00:00,34.241176470588236,23.541906588235292,0.24211520519053842,8048.739309484564,1.9475274509411766
2024-08-03 14:30:00,34.833333333333336,23.120571166666664,0.24937664551646732,7941.233574084792,1.9794861110555557
2024-08-03 15:00:00,35.67272727272727,23.310924999999997,0.2542430500573587,7864.14383195676,1.9981772727272726
2024-08-03 15:30:00,35.12352941176471,23.612144352941176,0.2479353618308955,7992.615127078877,1.9811303922352943
2024-08-03 16:00:00,35.38421052631579,23.321775157894738,0.25201008618327386,7782.180914637906,1.9603333334210529
2024-08-03 16:30:00,35.0,24.329716400000002,0.2416936233849468,8042.596157468892,1.9436733334
2024-08-03 17:00:00,35.65,24.808991600000002,0.242619100557117,8191.856541511693,1.9872166668999998
2024-08-03 17:30:00,36.45,25.2828258,0.2445764614683888,8153.59775536839,1.993495
2024-08-03 18:00:00,35.55,25.669362,0.23459697986173852,8305.552285313566,1.9482766665
2024-08-03 18:30:00,35.35,25.7412324,0.23249694323483658,8255.768666332313,1.9180216666
2024-08-03 19:00:00,34.20909090909091,25.643029181818182,0.22543574346744719,8451.099113007858,1.9050030302727272
2024-08-03 19:30:00,34.276666666666664,23.892897100000003,0.23987549740460887,8059.758045678463,1.9330594445
2024-08-03 20:00:00,33.852380952380955,22.934264428571428,0.243689221991635,7853.245765863818,1.9135420634285716
2024-08-03 20:30:00,31.57222222222222,23.143699833333333,0.22727056230404752,7842.41770568284,1.7806953703888888
2024-08-03 21:00:00,29.0125,23.363806125,0.21038864095744286,8011.609846522661,1.68598333325
2024-08-03 21:30:00,28.2,23.406700545454544,0.2057972191034461,8235.163927778916,1.6941954545454545
2024-08-03 22:00:00,27.3125,23.01942975,0.20363940126409052,8232.663126910073,1.675854166625
2024-08-03 22:30:00,27.5,23.166537666666667,0.20365018712308122,8192.329923510546,1.6676333333333335
2024-08-03 23:00:00,27.399999999999995,23.255727833333335,0.20258399046851108,8139.431299045788,1.6483333335
2024-08-03 23:30:00,26.9,23.316279,0.19978259214084465,8197.353990194719,1.6371799998
2024-08-04 00:00:00,27.2,23.2387415,0.2017044163112709,8120.279314115341,1.6373861109999999
2024-08-04 00:30:00,27.03333333333333,23.165055833333337,0.20132355867353624,8065.452506787341,1.6232805553333334
2024-08-04 01:00:00,26.8,23.3569894,0.1990465372155364,8179.098976569786,1.62769
2024-08-04 01:30:00,26.8,23.235117,0.19978410136964544,8149.159502825239,1.6275633332
2024-08-04 02:00:00,26.360000000000003,23.174749600000002,0.1980415136208379,8175.47953793356,1.6186933334
2024-08-04 02:30:00,26.325,23.16806725,0.19795015845748568,8171.2661034383245,1.6171208335
2024-08-04 03:30:00,26.25,23.13798575,0.19778330553455056,8094.092347379693,1.6005583335
2024-08-04 04:00:00,26.125,23.129210999999998,0.19725410769325233,8161.007913616255,1.60945000025
2024-08-04 05:00:00,25.32,23.181934000000002,0.19326521221832035,8225.059559384697,1.5893466666
2024-08-04 05:30:00,24.899999999999995,23.30269366666667,0.19078531654293496,8227.300869393172,1.5694499999999998
2024-08-04 06:00:00,24.9,22.452421,0.1956366078859066,8067.849284733499,1.578366667
2024-08-04 06:30:00,24.8,23.254531,0.19061689764547618,8238.654391566073,1.57015833325
2024-08-04 07:30:00,24.740000000000002,23.253177,0.19035323414381425,8126.390552053306,1.54711
2024-08-04 08:00:00,25.880000000000003,23.1337048,0.1960590101105883,8281.66018081618,1.6231700002
2024-08-04 08:30:00,26.919999999999998,23.514259799999998,0.19866458421750077,8214.383552953846,1.6318433333999998
2024-08-04 09:00:00,28.266666666666666,23.44853833333333,0.20586760012381586,8090.317853441797,1.6654333331666666
2024-08-04 09:30:00,29.1,23.664240818181817,0.20896150353026835,8216.725384241545,1.7170030302727275
2024-08-04 10:00:00,30.430769230769233,23.11018,0.22024246175966308,8122.386697658726,1.7883051282307691
2024-08-04 10:30:00,31.511111111111113,23.367461555555554,0.22510765721609577,8052.725314958802,1.8117796296666668
2024-08-04 11:00:00,32.6,23.27929383333333,0.23269041293160622,7937.203031114447,1.84650833325
2024-08-04 11:30:00,32.215384615384615,23.42643392307692,0.22916947759836961,8110.876197891039,1.858471794846154
2024-08-04 12:00:00,33.1888888888889,23.37558972222222,0.23601970550422363,7922.8989487071585,1.8694416667222222
2024-08-04 12:30:00,33.03529411764706,23.044694647058826,0.23721301442980086,7949.8928928424,1.8855882352352944
2024-08-04 13:00:00,33.78181818181818,23.25760981818182,0.24088620805671723,7983.0951320770655,1.9218075756363637
2024-08-04 13:30:00,34.15,23.368137583333333,0.2426908454991127,7839.615640637302,1.9015263889166667
2024-08-04 14:00:00,33.707142857142856,23.460759857142854,0.238947006728452,8042.869970727539,1.9202095237142858
2024-08-04 14:30:00,34.34444444444445,23.171669444444447,0.24547919956223327,7978.576234451266,1.9578990740000002
2024-08-04 15:00:00,34.13333333333333,23.295229250000002,0.2430881741645424,8036.603754549064,1.9533166665833335
2024-08-04 15:30:00,34.5,23.583012857142855,0.243637369552912,8040.264809734695,1.9587702380714287
2024-08-04 16:00:00,34.72105263157895,23.24452689473684,0.24769753408676146,7968.816182277328,1.9733342104736844
2024-08-04 16:30:00,34.88461538461539,23.433495384615387,0.247492961081946,7966.986047404339,1.971047435923077
2024-08-04 17:00:00,34.84705882352941,23.458759764705885,0.24699066692517804,7995.151656711103,1.9734568627058824
2024-08-04 17:30:00,34.6,23.281864736842106,0.2465866594567636,7993.44040148774,1.9707184211052633
2024-08-04 18:00:00,34.4,23.385860299999997,0.2443846234330939,8006.968550037175,1.9561766666
2024-08-04 18:30:00,34.03888888888889,23.262154555555554,0.2426669190313858,7952.63671997256,1.9293462964444446
2024-08-04 19:00:00,33.0,23.250670875,0.23557348176607038,8004.045888309108,1.885025
2024-08-04 19:30:00,32.64545454545455,23.46433890909091,0.23173712847993,7979.779409472434,1.8485469699090908
2024-08-04 20:00:00,31.981818181818184,23.027508,0.23039689426415846,7932.561084703455,1.8271469696363634
2024-08-04 20:30:00,31.5,23.188934333333332,0.22624184760901922,7890.587725248202,1.784575
2024-08-04 21:00:00,31.0,23.3480304,0.22210740325319062,7953.086899577579,1.7658966667999998
2024-08-04 21:30:00,30.32,23.3873805,0.2177511258615672,7961.810337554697,1.7328666666
2024-08-04 22:00:00,29.525,23.086474,0.21507801694061243,7907.067537357252,1.699949999875
2024-08-04 22:30:00,28.9,23.1927448,0.21090845901077165,8061.936062333689,1.6998433332
2024-08-04 23:00:00,28.52,23.3469306,0.2078766375728788,7891.168600772473,1.6401166668000002
2024-08-04 23:30:00,27.52,23.127505199999998,0.20401288301369153,8089.69660810761,1.64988
2024-08-05 00:00:00,27.6,23.3689468,0.20294336183815065,8116.6952787479095,1.6468133334000001
2024-08-05 00:30:00,27.4,23.917893,0.19849844588030513,8161.932411704269,1.6201333335
2024-08-05 01:00:00,27.3,22.921387666666664,0.20422649487446012,7987.647151417586,1.6311055556666665
2024-08-05 01:30:00,26.619999999999997,23.233134200000002,0.19893664090165894,8167.314330797611,1.6244599997999998
2024-08-05 02:00:00,26.2,23.326065749999998,0.19640315958175547,8192.273677826792,1.6085833335
2024-08-05 02:30:00,25.880000000000003,23.2004426,0.19566223658622867,8110.816909639039,1.5862533332
2024-08-05 03:30:00,25.639999999999997,23.170416999999997,0.19474904612556326,8218.886020325052,1.6001
