Date & Time,Air Temperature [degC],Thermostat,EIR,Capacity_W,Power_kW
2024-08-05 04:00:00,25.45,23.1372575,0.19412376550159322,8155.356336260269,1.58267916675
2024-08-05 05:00:00,25.4,23.216019499999998,0.19343945645559224,8147.340503691049,1.5756333332499999
2024-08-05 05:30:00,24.9,23.855661,0.1874556004929163,8174.46902610896,1.53235
2024-08-05 06:00:00,24.9,23.01386625,0.19243958377022338,8082.140272001218,1.55500833325
2024-08-05 07:00:00,24.9,23.115516,0.19185528459965423,8125.958258965654,1.5585583335000002
2024-08-05 07:30:00,25.2,23.1286975,0.19306732080126418,8219.407383991538,1.5864791665
2024-08-05 08:30:00,26.985714285714288,23.520108857142855,0.19899736286868072,8280.246820989774,1.6474857142857142
2024-08-05 09:00:00,28.457142857142856,23.20367285714286,0.20845848718974105,8157.605805467455,1.700109524
2024-08-05 09:30:00,29.5,23.478316333333336,0.21243559068760587,8120.957341242442,1.7241666666666668
2024-08-05 10:00:00,30.200000000000003,23.24916122222222,0.21791807292044185,8130.853233971937,1.7710962962222223
2024-08-05 10:30:00,30.974999999999998,23.528547166666666,0.22065082035940028,8073.420267404351,1.7811972221666668
2024-08-05 11:00:00,32.2625,23.2123895625,0.231021779956663,7990.878502765565,1.84544375
2024-08-05 11:30:00,32.690000000000005,22.4815395,0.238677025574634,7620.314874197502,1.818725
2024-08-05 12:00:00,32.95454545454545,23.445753,0.2339595046654085,7843.080464483519,1.833728788
2024-08-05 12:30:00,32.65882352941177,23.463699764705883,0.23188879721956107,8071.423974981603,1.8713647058823528
2024-08-05 13:00:00,33.464285714285715,23.167131285714284,0.2393028131720763,7857.359432960503,1.8797702380714285
2024-08-05 13:30:00,32.93333333333333,23.232343,0.23526861740100322,8030.875501208063,1.8891777776666665
2024-08-05 14:00:00,33.50909090909091,23.296926,0.23872042160632131,8034.814231571771,1.917748484909091
2024-08-05 14:30:00,34.15714285714286,23.37809407142857,0.2426677791721013,7972.9323948113615,1.9343916667142858
2024-08-05 15:00:00,34.233333333333334,23.184621777777778,0.24462517715544388,7794.401496367851,1.906240740777778
2024-08-05 15:30:00,33.69166666666667,23.234359333333334,0.24046168396521264,8133.139642144962,1.9545972221666668
2024-08-05 16:00:00,34.23076923076923,23.273169384615382,0.24395101483334572,7924.920519772804,1.9327474359999999
2024-08-05 16:30:00,33.946666666666665,23.5074208,0.24030695445815312,7993.776406036517,1.9201577776
2024-08-05 17:00:00,34.205263157894734,23.223330210526314,0.24414727621841775,8013.637490166987,1.9561096491052634
2024-08-05 17:30:00,34.614285714285714,23.117436,0.24776321822060546,7806.353553632171,1.9334642857142856
2024-08-05 18:00:00,34.46153846153846,23.423184384615386,0.24454643392561806,7930.2520435201695,1.9384166666923077
2024-08-05 18:30:00,34.25555555555555,23.210678666666666,0.24460195532977036,7981.5260749193385,1.951950926
2024-08-05 19:00:00,34.46363636363637,23.337587363636363,0.245164127288195,7863.14722174115,1.9278121211818182
2024-08-05 19:30:00,33.682352941176475,23.285431823529414,0.24003869969673744,7931.105851233723,1.9033058822941176
2024-08-05 20:00:00,32.63333333333333,23.19337966666667,0.23351196874899172,7815.925984666985,1.8251314814444446
2024-08-05 20:30:00,31.74285714285714,23.228865714285714,0.22750541685043277,7938.139233400751,1.8053761905714285
2024-08-05 21:00:00,31.139999999999997,23.3138931,0.2232005854965932,7908.632578062714,1.7647450001
2024-08-05 21:30:00,30.2,23.0743076,0.21911174576992615,7806.678825642081,1.7106333334
2024-08-05 22:00:00,29.366666666666664,23.137923666666666,0.2138604826923697,7931.796754341485,1.6958444444999998
2024-08-05 22:30:00,28.88333333333333,23.11745516666667,0.21130367370595174,7955.39420774347,1.6806777778333333
2024-08-05 23:00:00,28.5,22.92461916666667,0.21039426967090144,7872.178048976976,1.6555138888333332
2024-08-05 23:30:00,28.0,23.3279662,0.20526151896661057,7947.9212602839925,1.6317733334
2024-08-06 00:00:00,27.9,22.398967,0.2104105017074473,7948.747740383354,1.6725
2024-08-06 00:30:00,27.6,24.050253,0.1986129338187444,8126.87926393073,1.6141033334
2024-08-08 00:00:00,28.600000000000005,23.215409000000005,0.2092500735890894,7965.150524978856,1.6667083335
2024-08-08 00:30:00,27.833333333333332,23.160781666666665,0.2054159964484179,7755.862719337912,1.5927555555000001
2024-08-08 01:00:00,27.160000000000004,23.244672,0.20150459786637312,7984.003045089598,1.6084666668
2024-08-08 02:00:00,26.46666666666667,23.148062666666664,0.1986830188060451,7920.194507359517,1.5734166668333334
2024-08-08 02:30:00,26.360000000000003,23.1011944,0.19848037841239502,8182.063629771395,1.6233999998000002
2024-08-08 03:00:00,26.100000000000005,23.494280333333336,0.194959715768436,8267.802137607976,1.61175
2024-08-08 03:30:00,26.0,22.4923225,0.20039368354592305,8078.919289788203,1.6189416665
2024-08-08 04:00:00,26.880000000000003,23.077925200000003,0.2011342475251674,8083.867033539187,1.6254933334000001
2024-08-08 05:00:00,26.4,22.9718938,0.19945474058695362,8124.652108094825,1.6200233332
2024-08-08 05:30:00,24.8,23.843566,0.1871126463814675,8221.072689357017,1.538266667
2024-08-08 06:00:00,24.8,23.03124725,0.19191547286592348,8233.286862802146,1.57975
2024-08-08 06:30:00,24.4,23.531844,0.18735302207371501,8310.751165195954,1.55695
2024-08-08 07:00:00,24.4,22.728327999999998,0.19198170832649292,8116.966506889759,1.5582500000000001
2024-08-08 07:30:00,24.46,23.004826,0.19061066412618058,8212.64903287037,1.5649033334
2024-08-08 08:00:00,25.2,23.939095,0.1882009140347078,8554.421790444092,1.60995
2024-08-08 08:30:00,25.728571428571428,23.281214000000002,0.19451258644635505,8360.959362046746,1.6261071428571428
2024-08-08 09:00:00,27.3625,23.143221875000002,0.2031605961245509,8171.079385145157,1.659350000125
2024-08-08 09:30:00,28.342857142857145,23.297215571428573,0.2072360213360501,8290.24387088113,1.7173714284285713
2024-08-08 10:00:00,29.3375,23.380212625,0.2121287775542098,8233.109702444834,1.745710416625
2024-08-08 10:30:00,30.576923076923077,23.56335476923077,0.21811475371701816,8224.67958288396,1.793356410230769
2024-08-08 11:00:00,31.808333333333334,23.292091833333334,0.22751029406509193,8058.470104533961,1.8327819444166666
2024-08-08 11:30:00,32.660000000000004,23.4188369,0.2321755268612796,8116.286914940885,1.88357
2024-08-08 12:00:00,33.833333333333336,23.596107,0.2388875619092291,8031.0933249332265,1.9176744446
2024-08-08 12:30:00,34.29333333333333,23.183829533333334,0.2450582050811559,7849.036574569377,1.9228877776666666
2024-08-08 13:00:00,34.575,23.36408333333333,0.24576631668406076,7956.809626415715,1.9547736110833334
2024-08-08 13:30:00,35.15,23.40830575,0.24963002274738502,7903.128612603218,1.9718111110833334
2024-08-08 14:00:00,35.266666666666666,23.4579965,0.2501615206424478,8089.3711456972105,2.022704629722222
2024-08-08 14:30:00,35.544444444444444,23.266239,0.25363067884562035,8104.495744452878,2.0548694445
2024-08-08 15:00:00,35.93076923076923,23.407273615384614,0.2555172868453751,8013.891246976209,2.0472499999230767
2024-08-08 15:30:00,36.28235294117647,23.59230488235294,0.2568010168118584,8137.914296427132,2.0893215686470588
2024-08-08 16:00:00,36.86,23.43859625,0.26249747558638237,8020.676911332676,2.1043566666499998
2024-08-08 16:30:00,36.526315789473685,23.45908605263158,0.2597338513114453,8181.479901897432,2.124361403526316
2024-08-08 17:00:00,36.794117647058826,23.54901064705882,0.2611518854010571,7981.513736540719,2.084491176588235
2024-08-08 17:30:00,36.61363636363637,23.680662363636362,0.25874075793281864,8033.6442068578535,2.078318939409091
2024-08-08 18:00:00,35.910000000000004,23.385273,0.25557697502443766,7869.863337074812,2.0108291667
2024-08-08 18:30:00,35.42,23.32899915,0.2522478286842498,7868.523666762716,1.9850708333500002
2024-08-08 19:00:00,35.225,23.46726875,0.24977610179757045,7919.5998384884015,1.9771763888333334
2024-08-08 19:30:00,34.805263157894736,23.379334052631577,0.24735503929528385,7878.670158145103,1.9480903508421052
2024-08-08 20:00:00,34.455555555555556,23.61137577777778,0.2431545762184831,7887.054254230193,1.917196296333333
2024-08-08 20:30:00,33.82857142857143,23.319948857142858,0.24085323127793523,7772.30062250433,1.8716702380714287
2024-08-08 21:00:00,32.75,23.33998875,0.23331529001969242,7657.12144176581,1.785975
2024-08-08 21:30:00,31.61111111111111,23.583583555555556,0.2243276704783992,7763.761515135586,1.7415185185555557
2024-08-08 22:00:00,30.77777777777778,23.360565222222224,0.22070576848361728,7757.006268013086,1.7114777777777777
2024-08-08 22:30:00,30.233333333333334,23.38474583333333,0.21726214536918906,7905.854415600011,1.7176222221666668
2024-08-08 23:00:00,30.333333333333332,23.420889833333334,0.21762543961033787,7733.602840111991,1.6831027776666667
2024-08-08 23:30:00,30.2,23.462577399999997,0.21658052875664402,7802.79444292314,1.6897966666
2024-08-09 00:00:00,29.233333333333334,23.469326,0.21099367938747018,7662.1784600872315,1.6170916665000001
2024-08-09 00:30:00,28.266666666666666,23.593223833333337,0.2049791423186265,8006.792451022884,1.6408305556666667
2024-08-09 01:00:00,28.1,23.1394294,0.20699038969673386,7897.552704317597,1.6336666666
2024-08-09 01:30:00,28.02,23.4215466,0.20479621025873423,8068.140831691878,1.6519733334000002
2024-08-09 02:00:00,27.880000000000003,23.4558144,0.20385151402405105,7807.075960986322,1.5919033334
2024-08-09 02:30:00,27.380000000000003,23.4103776,0.2015901773608264,8088.886502570972,1.6309433332
2024-08-09 03:00:00,27.8,23.312089200000003,0.20433844767627915,7958.988530171147,1.6249966668
2024-08-09 03:30:00,27.7,23.3303774,0.20371659153793747,8163.313290803427,1.6627333331999998
2024-08-09 04:00:00,27.18,23.4535442,0.20033912383408153,8058.645712757003,1.6148399999999998
2024-08-09 04:30:00,27.2,23.803608666666666,0.19824395147006268,7904.069468489149,1.5673277776666668
2024-08-09 05:00:00,27.2,22.939511500000002,0.203646406799314,8049.056339354687,1.6391333335
2024-08-09 05:30:00,27.0,23.409665999999998,0.19972205621058356,8068.30784391966,1.6117266667999999
2024-08-09 06:00:00,26.9,23.3841684,0.19939560526197508,8068.043826604344,1.6090233332000001
2024-08-09 06:30:00,26.625,23.409629250000002,0.19792985055012124,8020.8285985200555,1.58737916675
2024-08-09 07:30:00,25.8,23.3843998,0.19423204967266788,8059.301742432048,1.5655166666
2024-08-09 08:00:00,26.26,23.4205772,0.19613366966991572,8167.8519423644775,1.6021166668
2024-08-09 08:30:00,27.26,23.3695966,0.2012544170803893,8204.094835957385,1.6506699999999999
2024-08-09 09:00:00,28.1,23.626999125,0.20385071274313482,8206.652469644363,1.67275833325
2024-08-09 09:30:00,29.072727272727274,23.306074363636366,0.21117056477546392,8216.948901668036,1.7347606060909089
2024-08-09 10:00:00,30.3125,23.347409375,0.21797284423218385,8199.981364455543,1.786606250125
2024-08-09 10:30:00,31.2,23.340619625,0.2233737006193467,8176.563731689353,1.82561041675
2024-08-09 11:00:00,32.20625,23.6102149375,0.22788924889307005,8093.653599308652,1.84390729175
2024-08-09 11:30:00,32.71818181818182,23.37956536363636,0.23281825046726104,7961.069093579826,1.8530166668181816
2024-08-09 12:00:00,33.13,23.3823847,0.23557016411231863,8078.457082991961,1.9024400001
2024-08-09 12:30:00,33.75,23.6199369375,0.23813072785200903,8058.225993656129,1.9182864583125
2024-08-09 13:00:00,34.150000000000006,23.3128935,0.24312283905631155,8012.833675413642,1.9478842591666665
2024-08-09 13:30:00,34.35833333333333,23.436836166666666,0.24371746718485973,8086.979810416312,1.9704305556666668
2024-08-09 14:00:00,34.666666666666664,23.645615266666667,0.24439032818389975,8059.600109494539,1.9692922221333333
2024-08-09 14:30:00,35.09473684210527,23.378249368421052,0.24949928698892349,7947.830081619145,1.982485965
2024-08-09 15:00:00,35.128571428571426,23.34789835714286,0.24992236636266044,7932.416419305555,1.9822857141428574
2024-08-09 15:30:00,35.29333333333333,23.511573133333332,0.2499447489024173,8049.434791273254,2.0109755556
2024-08-09 16:00:00,35.22,23.522358750000002,0.24935840180983604,7994.146782885537,1.99247250005
2024-08-09 16:30:00,35.309999999999995,23.37991405,0.25105338247831993,8029.206040600402,2.01536333335
2024-08-09 17:00:00,35.333333333333336,23.548017666666667,0.2500141011284041,8069.709945329617,2.0171511111333333
2024-08-09 17:30:00,35.33,23.7817821,0.24826854779842095,8074.881841279128,2.0041975
2024-08-09 18:00:00,35.026315789473685,23.481961105263156,0.248253684817123,8057.480671602055,1.9998578946842105
2024-08-09 18:30:00,34.86,23.5684638,0.24638692103273027,8031.921206645485,1.9786233333333334
2024-08-09 19:00:00,34.545,23.4445187,0.24503135158219697,8001.985982701162,1.9603216666999999
2024-08-09 19:30:00,34.127272727272725,23.359889454545453,0.24264566710866042,7922.945772476003,1.9219742425454547
2024-08-09 20:00:00,33.32857142857143,23.52102657142857,0.23597933132871635,7943.580422205757,1.8740190475714285
2024-08-09 20:30:00,32.47142857142857,23.491949285714288,0.23043521714033943,7960.247936768018,1.8337714285714284
2024-08-09 21:00:00,31.818181818181817,23.588182090909093,0.2255933456564911,8019.302873029956,1.8086560605454545
2024-08-09 21:30:00,31.4125,23.273992624999998,0.2251751626807843,7914.262694515988,1.781712499875
2024-08-09 22:00:00,31.0,23.5099782,0.22102048035019353,8019.392138159243,1.7718333332
2024-08-09 22:30:00,30.566666666666663,23.601567000000003,0.21782658160781748,8038.890495341446,1.750812963
2024-08-09 23:00:00,30.266666666666666,23.440652999999998,0.21711395452396678,8056.599370677805,1.748936111
2024-08-09 23:30:00,29.82,23.361876000000002,0.21503176216961478,8106.123934836911,1.7427599999999999
2024-08-10 00:00:00,29.72,23.4710476,0.2137457731781062,7970.508891360946,1.7034533332
2024-08-10 00:30:00,29.066666666666666,23.422607,0.21038051671295058,8066.694149211777,1.6967694441666668
2024-08-10 01:00:00,28.6,23.3766446,0.2081408071968221,8100.270237688446,1.6855766666
2024-08-10 01:30:00,28.4,23.320342,0.20741538654167427,8103.281874564376,1.6803266667999999
2024-08-10 02:00:00,28.5,23.3700444,0.20765576444580164,8109.75334004395,1.6837266664000001
2024-08-10 02:30:00,27.9,23.3071902,0.2048912584640997,7928.432887753248,1.62389
2024-08-10 03:00:00,27.3,23.3990796,0.20126364994056192,8203.654032205082,1.6508500000000002
2024-08-10 03:30:00,27.45,23.41679425,0.20192611266642801,7981.25923273745,1.6114583335
2024-08-10 04:00:00,27.0,23.26091925,0.200659365326764,8065.731553098429,1.61815
2024-08-10 04:30:00,26.9,23.39160475,0.19935350382632358,8001.040061958735,1.5948625
2024-08-10 05:30:00,26.3,23.3946835,0.19648686161749745,8042.578120945645,1.5800041665
2024-08-10 06:00:00,25.8,23.3106756,0.19467790389485867,8028.544730510568,1.5623633334
2024-08-10 07:00:00,25.7,23.34430475,0.19403764096244275,8141.595497298804,1.57959583325
2024-08-10 07:30:00,25.3,23.341873749999998,0.1922769975777433,8267.697518663977,1.5894875
2024-08-10 08:00:00,26.1,23.467192750000002,0.19510329856112815,8305.324447705045,1.62015416675
2024-08-10 08:30:00,26.82,23.2632824,0.1997456089039318,8131.779363185857,1.6238633329999999
2024-08-10 09:00:00,27.75,23.372708333333335,0.2036880335974346,8338.404765391042,1.6978277776666666
2024-08-10 09:30:00,28.583333333333332,23.500977833333334,0.2072536910520798,8375.920026517591,1.7355611111666667
2024-08-10 10:00:00,29.4625,23.5051345,0.21204020082558112,8312.947357714067,1.762139583375
2024-08-10 10:30:00,30.426666666666666,23.58546706666667,0.21707570732767176,8212.858852542053,1.7828611110666666
2024-08-10 11:00:00,31.136363636363637,23.36938981818182,0.2227800620734148,8183.57330778674,1.8226151515454545
2024-08-10 11:30:00,31.54,23.473982200000002,0.22456170161218442,7939.512377387518,1.7830233332999998
2024-08-10 12:00:00,31.986666666666668,23.588351199999998,0.22664395905142812,8197.998249535607,1.8574555554666667
2024-08-10 12:30:00,32.66428571428571,23.244768071428574,0.2334053548278779,8036.623650094142,1.8755630952142857
2024-08-10 13:00:00,32.05,23.4918679,0.22769852253300957,8086.210262461051,1.8414766665999998
2024-08-10 13:30:00,32.464285714285715,23.624710928571428,0.22945998478665913,8148.6422255635325,1.8696571429285715
2024-08-10 14:00:00,32.8,23.2623686875,0.23421873901497406,8044.851931599794,1.882944791625
2024-08-10 14:30:00,32.91111111111111,23.466072333333333,0.2335212097436086,8123.534567895356,1.8968388888888887
2024-08-10 15:00:00,33.05882352941177,23.598632352941177,0.2335812670719416,8103.457417894244,1.8923588234117645
2024-08-10 15:30:00,33.34615384615385,23.323396692307693,0.23743438010299742,8129.676452746806,1.9295371794615384
2024-08-10 16:00:00,33.71333333333333,23.602903533333336,0.23798544770424612,8092.445411735092,1.9251577778666666
2024-08-10 16:30:00,33.611111111111114,23.349688166666667,0.23909690048063525,8003.542809036221,1.9133851851111112
2024-08-10 17:00:00,34.041666666666664,23.829717666666667,0.23863028898701408,8000.69264066386,1.909663889
2024-08-10 17:30:00,33.705263157894734,23.47517852631579,0.2388797697343039,8119.892249885113,1.9392929824210527
2024-08-10 18:00:00,33.71666666666667,23.625194750000002,0.23790397844179823,8165.6425036388255,1.9420263889166665
2024-08-10 18:30:00,33.375,23.43698535,0.23689135994237423,8114.910831828415,1.92197749985
2024-08-10 19:00:00,33.24166666666667,23.346904,0.2365704285911309,8010.937804817723,1.894973611
2024-08-10 19:30:00,32.70625,23.4913595625,0.2319838198185576,8024.322347026895,1.8612874999375
2024-08-10 20:00:00,32.08571428571428,23.383062714285717,0.22869588791189566,7995.869234277294,1.828159523857143
2024-08-10 20:30:00,31.189999999999998,23.6839949,0.22102653769303196,7978.473201728685,1.7634416667
2024-08-10 21:00:00,30.43333333333333,23.345913888888887,0.2187226231817247,7948.170044656265,1.7383555556666666
2024-08-10 21:30:00,29.766666666666666,23.372619666666665,0.2146581763341737,7995.276856804544,1.7159611111666668
2024-08-10 22:00:00,29.100000000000005,23.455245333333334,0.21034911863837336,8024.235325397213,1.687875
2024-08-10 22:30:00,28.8,23.479873333333334,0.20855370668285508,7992.743947732736,1.6669805553333334
2024-08-10 23:00:00,28.65,23.56659475,0.2072146163862459,8007.984653811787,1.65890000025
2024-08-10 23:30:00,28.042857142857144,23.558403,0.20401673086324473,8097.967058175431,1.651897619
2024-08-11 00:00:00,27.9,23.400456000000002,0.2043213296487083,7988.694494131574,1.63265
2024-08-11 00:30:00,27.5,23.273517249999998,0.20307723577543668,8059.902070875629,1.636475
2024-08-11 01:00:00,26.9,23.45251175,0.19897559959412414,8170.328564174295,1.6253708332499999
2024-08-11 01:30:00,26.424999999999997,23.4961975,0.19643787792941528,8194.236902984892,1.60948749975
2024-08-11 02:00:00,26.075000000000003,23.39290125,0.19544412479146042,8200.850826313195,1.60249166675
2024-08-11 02:30:00,26.0,23.4487035,0.19476359332076731,8410.999821312736,1.6379708335
2024-08-11 03:00:00,26.619999999999997,23.345042999999997,0.1982883488305537,8063.618448165919,1.5988533334
2024-08-11 04:00:00,25.839999999999996,23.2312072,0.19532376591195985,8172.669211287514,1.59603
2024-08-11 04:30:00,24.8,23.753386499999998,0.1876705509317729,8282.255441215631,1.5543583335
2024-08-11 05:00:00,24.6,23.0005735,0.1913041989229124,8171.039975812278,1.563116667
2024-08-11 05:30:00,24.1,23.328052,0.18731480041012544,8246.869424557553,1.5446
2024-08-11 06:30:00,24.0,23.36829975,0.1866839993329193,8186.63932850286,1.528075
2024-08-11 07:30:00,24.4,23.4509,0.18781761770058686,8257.462561783334,1.550725
2024-08-11 08:00:00,24.5,22.412149,0.1941283192187592,8025.962792395303,1.558066667
2024-08-11 08:30:00,25.72,23.5499372,0.19286099055056666,8425.037675711774,1.6245866666000002
2024-08-11 09:00:00,27.422222222222224,23.35171522222222,0.20224042187871522,8278.245477467579,1.6737185185555556
2024-08-11 09:30:00,28.52857142857143,23.343443571428573,0.20793731931267392,8298.039149803779,1.7247023808571427
2024-08-11 10:00:00,29.3875,23.3155745,0.21283146169783623,8237.400956273179,1.75218125
2024-08-11 10:30:00,30.333333333333332,23.49102611111111,0.2171192788583357,8177.774517893482,1.774698148111111
2024-08-11 11:00:00,30.98125,23.48782175,0.2210538990607904,8231.362831195944,1.8191718750625
2024-08-11 11:30:00,31.518181818181816,23.340732636363636,0.2253400173117595,8195.862128322904,1.8465590909999998
2024-08-11 12:00:00,32.518181818181816,23.43205290909091,0.2311558252859495,8090.644410465728,1.869290909
2024-08-11 12:30:00,32.715384615384615,23.589835461538463,0.23133243395194977,8185.286077132309,1.8932064103076922
2024-08-11 13:00:00,33.3375,23.34012975,0.2373349724579142,8008.593930978313,1.899957291625
2024-08-11 13:30:00,33.663636363636364,23.423659636363638,0.23893355956177853,7875.006619408302,1.8808454546363635
2024-08-11 14:00:00,33.776923076923076,23.608205615384616,0.23838996900600035,8224.75418438515,1.960517948846154
2024-08-11 14:30:00,34.205882352941174,23.34231770588235,0.2433466709362145,8149.351916644377,1.9824284314117648
2024-08-11 15:00:00,34.59166666666667,23.465978333333336,0.2451724623670254,7989.881582340163,1.9584180555000001
2024-08-11 15:30:00,34.39411764705883,23.708195411764706,0.24201061637190005,8065.493310056103,1.9517803921764705
2024-08-11 16:00:00,34.60526315789474,23.345261368421053,0.24615006774736473,8140.652051126327,2.0034280702105263
2024-08-11 16:30:00,34.45454545454545,23.506706454545455,0.24390671101429107,8085.370324315793,1.9713045452727274
2024-08-11 17:00:00,34.61,23.5608364,0.24465198725754086,8195.151377915934,2.0045291667000003
2024-08-11 17:30:00,34.581250000000004,23.346543875000002,0.24595990681575755,8027.5463598312435,1.9739364583124999
2024-08-11 18:00:00,34.16428571428572,23.547031928571432,0.24154207618519039,8155.92792326038,1.9690833333571427
2024-08-11 18:30:00,34.06315789473685,23.309526631578947,0.2425698600755057,8087.380177877234,1.9612412280526315
2024-08-11 19:00:00,33.836363636363636,23.725262272727274,0.23798765940111294,8197.94814486865,1.9504833334545453
2024-08-11 19:30:00,33.50625,23.2634821875,0.23899497439351625,8025.874784001912,1.9176958333125
2024-08-11 20:00:00,32.81428571428571,23.628759857142857,0.23175307669335263,8075.084034356075,1.8708785712857143
2024-08-11 20:30:00,32.05833333333333,23.391184,0.22849509965175505,8008.3296946191585,1.8295527778333334
2024-08-11 21:00:00,31.142857142857142,23.397863,0.22265352180765005,8089.259561990458,1.8007428572857143
2024-08-11 21:30:00,30.928571428571427,23.509177714285716,0.2206028808516696,8031.561291714071,1.7713357142857142
2024-08-11 22:00:00,30.25,23.313464916666664,0.21786519330467605,8015.730549990316,1.7456763888333333
2024-08-11 22:30:00,29.516666666666666,23.458172333333334,0.2126655218231557,8145.2011058940625,1.7319000000000002
2024-08-11 23:00:00,29.28333333333333,23.414951333333335,0.2116339578650185,8107.910483348802,1.7155611111666669
2024-08-11 23:30:00,28.660000000000004,23.4276084,0.20815147490620384,8176.933445673043,1.7017433334
2024-08-12 00:00:00,28.3,23.412903,0.2063256528012289,8206.670657750983,1.6929166666
2024-08-12 00:30:00,28.0,23.3304916,0.20523731521435296,8177.314091304242,1.6777833334
2024-08-12 01:00:00,27.525,23.385483,0.20250428858177189,8197.609957121625,1.65979166675
2024-08-12 01:30:00,27.1,23.3735595,0.2004636616954117,8204.569810888783,1.64445
2024-08-12 02:00:00,26.7,23.4469194,0.1980400254916545,8180.389395255278,1.6197933331999999
2024-08-12 02:30:00,26.3,23.323109199999998,0.19689938790518038,8168.737824981789,1.6081699998
2024-08-12 03:00:00,25.8,23.2747132,0.1948892024168402,7992.801463385894,1.5567766666
2024-08-12 03:30:00,25.5,23.795524999999998,0.1904056897289938,8241.485590952863,1.5692666665
2024-08-12 04:00:00,25.5,22.991850666666664,0.19525502692072852,8135.393585649369,1.5884
2024-08-12 04:30:00,24.9,23.25416775,0.1910461313388927,8253.608262431957,1.57650833325
2024-08-12 05:00:00,25.0,23.248013,0.1915271279162161,8237.52137222126,1.57746666675
2024-08-12 06:00:00,24.7,23.34924125,0.18966131542548118,8305.025179914302,1.5749625
2024-08-12 07:00:00,24.5,23.21242375,0.18961297193121007,8305.759293012332,1.57458333325
2024-08-12 07:30:00,24.5,23.238699,0.18945133719734428,8333.301407631185,1.5785466667999999
2024-08-12 08:00:00,25.2,24.007832,0.1877617327529912,8559.607133122794,1.607166667
2024-08-12 08:30:00,25.799999999999997,23.460297375,0.19377253460149058,8334.493805131186,1.6150375001250001
2024-08-12 09:00:00,27.15,23.260814625000002,0.2013627478197194,8216.273670841267,1.653114583375
2024-08-12 09:30:00,28.057142857142857,23.520360571428572,0.20432838325164857,8410.087701060987,1.7184071428571428
2024-08-12 10:00:00,28.9,23.474966714285717,0.20911929749539696,8403.696998525824,1.7567880952857142
2024-08-12 10:30:00,29.7,23.55200425,0.21305157298929048,8311.55558649433,1.7701319445
2024-08-12 11:00:00,30.40909090909091,23.328689545454548,0.21870345423572085,8332.615365328656,1.8219681818181819
2024-08-12 11:30:00,31.877777777777776,23.474155888888887,0.22671403110075816,8257.740870133941,1.871309259222222
2024-08-12 12:00:00,32.56666666666667,23.584615083333333,0.23038180469959857,8146.014183365721,1.8757069445
2024-08-12 12:30:00,32.89375,23.4132258125,0.23379952451031405,8207.354390441964,1.9184927083125
2024-08-12 13:00:00,33.21818181818182,23.280488000000002,0.23688369348842536,8101.180114344551,1.9186121212727272
2024-08-12 13:30:00,33.96666666666667,23.413186444444445,0.2411258888710989,8150.938028355385,1.9651314814444443
2024-08-12 14:00:00,34.635294117647064,23.661393411764706,0.244108457089238,8167.289867934414,1.9930480391764704
2024-08-12 14:30:00,35.00526315789474,23.271098789473687,0.2495771483426681,8179.749115807194,2.041327193052632
2024-08-12 15:00:00,35.016666666666666,23.396871166666667,0.24875934887541815,8166.524443778075,2.03130972225
2024-08-12 15:30:00,35.55625,23.5908790625,0.2513363909179644,8284.815807660738,2.0813083333125
2024-08-12 16:00:00,35.42,23.38309045,0.2518710992680272,8267.35497689799,2.0820791667
2024-08-12 16:30:00,35.58125,23.47824575,0.25234880377331437,8303.80962189741,2.09475
2024-08-12 17:00:00,35.423529411764704,23.50626005882353,0.25098052960426687,8324.848502625204,2.089056862647059
2024-08-12 17:30:00,35.49545454545454,23.719493636363634,0.24995747390206596,8290.467163234787,2.0717189393181816
2024-08-12 18:00:00,35.457142857142856,23.374058238095238,0.25223998907765627,8155.290891741713,2.0568325396666665
2024-08-12 18:30:00,35.22105263157895,23.42051305263158,0.2501218879361141,8184.177440815478,2.0465798245263156
2024-08-12 19:00:00,35.114285714285714,23.641638214285713,0.24770732369490364,8110.783768369688,2.0086178571428572
2024-08-12 19:30:00,34.61666666666667,23.347507166666666,0.24623568119752093,8024.195404391223,1.9755101851666668
2024-08-12 20:00:00,33.9625,23.661032249999998,0.23933298957596735,8001.66302750238,1.914593749875
2024-08-12 20:30:00,33.12307692307692,23.462721769230768,0.23500486252643768,7955.218418125928,1.869124358923077
2024-08-12 21:00:00,32.57142857142857,23.449914857142858,0.23140025670827313,7949.206876154263,1.839147619
2024-08-12 21:30:00,32.01538461538461,23.465602384615384,0.22769783231261234,7949.568103342287,1.8098320513846153
2024-08-12 22:00:00,30.833333333333332,23.384073666666666,0.22087840341502918,8025.509824790766,1.7723666668333333
2024-08-12 22:30:00,30.333333333333332,23.544568833333333,0.21681298065440613,8084.613457960422,1.7526166666666667
2024-08-12 23:00:00,29.84166666666667,23.478040583333335,0.21440010483478855,8079.708306959302,1.7320152778333335
2024-08-12 23:30:00,29.399999999999995,23.388753833333336,0.21246312318736169,8084.010624452767,1.7171999998333334
2024-08-13 00:00:00,29.21666666666667,23.45872266666667,0.21098118828123336,8084.77948147408,1.7053972221666667
2024-08-13 00:30:00,29.1,23.496464,0.2101749687772696,8040.491261311242,1.6899099998
2024-08-23 00:00:00,30.3,23.989606,0.2136436954368075,8244.93217113296,1.7614777776666666
2024-08-23 00:30:00,30.2,23.256260857142856,0.217893742298253,8058.145652174643,1.7554
2024-08-23 01:00:00,29.914285714285715,23.451974428571425,0.2149651926914043,8117.126276444382,1.744369047714286
2024-08-23 01:30:00,29.4875,23.3546495,0.2131894347714454,8135.116428084947,1.7338499998749999
2024-08-23 02:00:00,29.037499999999998,23.145751875000002,0.2119940158773091,8083.422137404785,1.713197916625
2024-08-23 02:30:00,28.53333333333333,23.2456115,0.20860333799642736,8132.872454590651,1.6960805555
2024-08-23 03:00:00,28.2,23.200878833333334,0.20710963510408978,8158.643027804446,1.6892944446666667
2024-08-23 03:30:00,27.8,23.22156,0.2048844696472948,8185.40421871458,1.6766722223333332
2024-08-23 04:00:00,27.560000000000002,23.175467,0.2039690374660761,8158.956834585823,1.6638833334
2024-08-23 04:30:00,27.4,23.297683,0.20237660531351692,8180.480082127746,1.6551566668
2024-08-23 05:00:00,27.1,23.837256,0.19754508870164228,8316.22699076463,1.6428
2024-08-23 05:30:00,27.100000000000005,22.796450000000004,0.20397970049271982,8076.853067955333,1.6474277776666666
2024-08-23 06:00:00,27.0,23.070901,0.20177875048363472,8156.494618040235,1.6453600000000002
2024-08-23 06:30:00,26.8,23.342122500000002,0.19918424398453521,8184.365932900004,1.629925
2024-08-23 07:00:00,26.8,23.1563478,0.2002800968089608,8137.288937447383,1.6293
2024-08-23 07:30:00,26.7,23.1312494,0.19996398854067965,8172.708207616584,1.6338599999999999
2024-08-23 08:00:00,26.860000000000003,23.393132400000002,0.1991537936690378,8060.886833145521,1.60579
2024-08-23 08:30:00,27.3,23.1587262,0.20274791260082017,8258.535045613195,1.6739966668000001
2024-08-23 09:00:00,28.03333333333333,23.27578816666667,0.2057652858882277,8303.568459540506,1.7080666666666666
2024-08-23 09:30:00,28.91428571428571,23.339322857142857,0.2100611243241066,8026.507313984699,1.6853833334285715
2024-08-23 10:00:00,29.8875,23.251704375,0.21611572801117623,8230.007480899125,1.778164583375
2024-08-23 10:30:00,30.545454545454547,23.338982545454545,0.21938217458755915,8250.891528843922,1.8092439392727273
2024-08-23 11:00:00,31.133333333333333,23.279267866666665,0.22338655599869758,8250.845762750552,1.8427366666666667
2024-08-23 11:30:00,31.666666666666668,23.06639125,0.22812871855874492,8198.78595358076,1.8699583332499998
2024-08-23 12:00:00,31.869999999999997,23.2314701,0.22832265392502515,8256.249759602304,1.8843299998999998
2024-08-23 12:30:00,32.144444444444446,23.204279333333332,0.23027017617776563,8205.824527317633,1.8888018517777776
2024-08-23 13:00:00,32.85,23.4688158125,0.23311954234380686,8329.907187998086,1.94117083325
2024-08-23 13:30:00,33.885714285714286,23.1980265,0.2420967548180916,8216.994638086308,1.9884452379285715
2024-08-23 14:00:00,34.125,23.292379583333332,0.2431004128778185,8312.22556840861,2.02012638875
2024-08-23 14:30:00,34.20625,23.518108625,0.24204632286755162,8327.767393210264,2.0151947915
2024-08-23 15:00:00,34.59473684210527,23.310396263157894,0.24634298524161666,8338.705039191986,2.053851754526316
2024-08-23 15:30:00,34.43076923076923,23.44290369230769,0.24417415720202718,7948.971066099713,1.9408884614615387
2024-08-23 16:00:00,32.324999999999996,23.535508250000003,0.22915916871644584,8017.2505850315065,1.837020833333333
2024-08-23 16:30:00,30.326666666666664,23.175339866666665,0.21933487517274483,7994.822348911763,1.7522822222
2024-08-23 17:00:00,28.9,23.284627285714286,0.2103420975133981,8228.843489407658,1.7303380954285714
2024-08-23 17:30:00,28.9875,23.30065025,0.21070690520575622,8191.105294916465,1.725589583375
2024-08-23 18:00:00,29.488888888888887,23.47194111111111,0.2124089109613042,8154.054416013235,1.7312388890000001
2024-08-23 18:30:00,29.310000000000002,23.1879494,0.21325128940484647,8113.004543450367,1.7295950001000002
2024-08-23 19:00:00,29.2,23.206378285714287,0.21246328718602342,8167.954031398435,1.7348142858571427
2024-08-23 19:30:00,29.3,23.308029833333332,0.21241141757574458,8100.2925326580225,1.7201527778333334
2024-08-23 20:00:00,29.100000000000005,23.336197,0.21111784396481467,8174.50716786195,1.7253944445
2024-08-23 20:30:00,29.45,23.2705315,0.21347486542830305,8119.982079963734,1.7329333333333334
2024-08-23 21:00:00,28.8375,23.540408375,0.20834097864673795,8165.707844749762,1.700837500125
2024-08-23 21:30:00,28.6,23.35492628571429,0.2082890606326274,8163.86920965061,1.7001238095714284
2024-08-23 22:00:00,28.485714285714288,23.177092,0.20879365904141786,8126.255177019759,1.6962738095714285
2024-08-23 22:30:00,28.35,23.194558,0.2079453025637782,8142.7807191635075,1.6927750002500002
2024-08-23 23:00:00,28.3,22.910611,0.20951233530634542,8060.799508536246,1.6887777776666668
2024-08-23 23:30:00,27.82,23.2147898,0.2050417525956522,8103.15742997464,1.6611200002
2024-08-24 00:00:00,27.349999999999998,23.227655666666667,0.20255984245070272,8145.833065441241,1.6496666666666666
2024-08-24 00:30:00,27.2,23.227357599999998,0.20183950017478391,8194.065540011725,1.6535400002
2024-08-24 01:00:00,27.26,23.281662,0.20180714624627857,8207.29569885232,1.6559833334
2024-08-24 01:30:00,27.2,23.2577495,0.20166353653385188,8157.351124133029,1.6447374997500002
2024-08-24 02:00:00,26.8,23.876678,0.1958512244515563,8310.474808405344,1.627616667
2024-08-24 02:30:00,26.725,22.8939305,0.20154074325422713,8013.860804078746,1.61484583325
2024-08-24 03:00:00,26.6,23.152418,0.19936312224842107,8092.163873877781,1.6129533334000001
2024-08-24 03:30:00,25.4,23.2411664,0.1932984893443767,8179.283428714846,1.5808233334000001
2024-08-24 04:30:00,25.12,23.114025599999998,0.19280863549405536,8180.71484821365,1.5766666664
2024-08-24 05:00:00,25.419999999999998,23.178399000000002,0.19375118270177383,7998.389562712522,1.5491699998
2024-08-24 06:00:00,24.6,23.2924895,0.18957115744198988,8217.632824974657,1.55765000025
2024-08-24 07:00:00,24.7,23.0198044,0.19156012316056997,8050.461050253344,1.5415433334
2024-08-24 08:00:00,24.5,23.1957575,0.18971561861481048,8246.791565462112,1.5643
2024-08-24 08:30:00,25.46,23.0631982,0.1945913085705541,8119.488809148356,1.5791133334
2024-08-24 09:00:00,26.32,23.2085418,0.1976982264717736,8343.50051829458,1.6490766665999999
2024-08-24 09:30:00,27.842857142857145,23.190529857142856,0.20530154367192627,8339.301275402564,1.7116285715714288
2024-08-24 10:00:00,29.099999999999998,23.39773458333333,0.21066901614714886,8136.219243608367,1.71375277775
2024-08-24 10:30:00,29.992857142857144,23.130312714285715,0.21751567467993613,8212.242206351786,1.7857773809285715
2024-08-24 11:00:00,30.55454545454546,23.116466363636363,0.2208974000716613,8085.7832113883405,1.7852287878181818
2024-08-24 11:30:00,31.130000000000003,23.366904299999998,0.22278364952750357,8127.919882242214,1.8110083333999998
2024-08-24 12:00:00,32.15,23.178087400000003,0.2304921440065688,8118.086378505332,1.8702999998999998
2024-08-24 12:30:00,32.481818181818184,23.233499545454546,0.2322476062573716,8038.973613940421,1.8676848484545454
2024-08-24 13:00:00,33.07333333333334,23.379929466666667,0.23518181535846872,8042.973498621,1.8909588888
2024-08-24 13:30:00,33.25625,23.183175375,0.2378113141779462,8086.229662710944,1.923512499875
2024-08-24 14:00:00,33.95384615384615,23.120552307692307,0.24308795106937015,8045.537178460816,1.954406410153846
2024-08-24 14:30:00,34.25833333333333,23.3296935,0.24378534072954997,8141.535533889569,1.9846583334166665
2024-08-24 15:00:00,34.46,23.5408658,0.24367371241685337,8049.738419470234,1.9609588889333334
2024-08-24 15:30:00,34.455555555555556,23.297479611111115,0.24542496054478638,8151.969296417744,1.9997953704444444
2024-08-24 16:00:00,35.4,23.65121918181818,0.24973986654745384,8259.959460777696,2.0617742423636365
2024-08-24 16:30:00,35.25,23.63686959090909,0.24873026546577143,8027.403045864215,1.9967583333636363
2024-08-24 17:00:00,35.15833333333334,23.862319,0.24634654764422872,7868.622506244108,1.9387694445833332
2024-08-24 17:30:00,35.189473684210526,23.49978615789474,0.2492973840800494,7881.217290217365,1.9639517543684208
2024-08-24 18:00:00,34.666666666666664,23.737375916666664,0.24373599572575086,8069.595140266356,1.9667555555
2024-08-24 18:30:00,34.54736842105263,23.423673631578946,0.24519712101574961,7964.1638807144745,1.9523236842105263
2024-08-24 19:00:00,34.24444444444444,23.532736555555555,0.2421896783770824,7845.813270839453,1.900537037111111
2024-08-24 19:30:00,33.8,23.3770670625,0.24022083676533096,7925.127329170557,1.9031770833125
2024-08-24 20:00:00,33.34285714285714,23.332675285714284,0.23737609514272767,7910.59067470844,1.877300000142857
2024-08-24 20:30:00,32.39,23.544082699999997,0.2295562967701863,7832.967143128628,1.7982283334000002
2024-08-24 21:00:00,31.5,23.1817915,0.22635978022567388,7934.223297359289,1.7954699999
2024-08-24 21:30:00,30.849999999999998,23.291367833333336,0.2215576445624754,8002.133376546273,1.7724944445000002
2024-08-24 22:00:00,30.400000000000002,23.405973166666666,0.2180963578013666,7885.991246861581,1.7203083333333333
2024-08-24 22:30:00,29.849999999999998,23.36835566666667,0.2151405019110396,7829.075940051599,1.6845277778333332
2024-08-24 23:00:00,28.54,23.338437199999998,0.2080493693842397,8085.227955909341,1.68173
2024-08-24 23:30:00,27.919999999999998,23.2603218,0.20526277607725754,8118.222027585505,1.6659466666
2024-08-25 00:00:00,27.4,23.3723294,0.20192965130053997,8018.228877595221,1.6194666666
2024-08-25 00:30:00,27.26,23.1613488,0.20253583056093297,8185.9945100935,1.6575066666000002
2024-08-25 01:00:00,26.8,23.516964,0.19811797420152713,8260.413259744339,1.6364166663333333
2024-08-25 01:30:00,26.7,22.6327875,0.20296620397990245,8078.21147157507,1.6395833335
2024-08-25 02:00:00,26.660000000000004,23.3014236,0.1987405775077425,8057.208131509066,1.6014766666
2024-08-25 02:30:00,26.075000000000003,23.234434,0.1964137511377232,8223.618759233288,1.6150791665000002
2024-08-25 03:30:00,25.0,23.16137875,0.19202207010913072,7976.054908637516,1.53125
2024-08-25 04:30:00,24.4,23.1194086,0.18971742955940119,8174.500018192703,1.55057
2024-08-25 05:30:00,23.7,23.061596,0.18724216349901113,8216.835171279672,1.5382625
2024-08-25 06:30:00,23.1,23.1911882,0.18420410140968096,8189.247439045823,1.5085233333999999
2024-08-25 07:30:00,23.32,23.134112,0.18534828126325115,8173.157837272569,1.5148433334
2024-08-25 08:00:00,23.939999999999998,23.274700799999998,0.1869585372995522,8317.92437592879,1.5549666666
2024-08-25 08:30:00,25.299999999999997,23.25086883333333,0.1927732155546197,8326.802522065182,1.6048833335000001
2024-08-25 09:00:00,26.733333333333334,23.196471,0.19971465071744712,8352.124517329963,1.6672111113333334
2024-08-25 09:30:00,27.914285714285715,23.317863,0.20485074566638373,8275.287653603425,1.6946714284285715
2024-08-25 10:00:00,29.1,23.285358,0.21139200840890265,8165.57162189597,1.72573125
2024-08-25 10:30:00,30.06666666666667,23.176352666666666,0.21763774020539037,8164.046046746702,1.7761759257777778
2024-08-25 11:00:00,30.93846153846154,23.37042553846154,0.22154996917211164,8157.125076118678,1.8062794872307693
2024-08-25 11:30:00,31.613333333333333,23.095783200000003,0.22761851385989626,8139.890223897401,1.8525066666666667
2024-08-25 12:00:00,32.041666666666664,23.102577583333332,0.23027072676735105,8202.23753814462,1.8881694445
2024-08-25 12:30:00,32.46,23.264778200000002,0.2319103983685209,8197.381595047733,1.9005616667000003
2024-08-25 13:00:00,32.945454545454545,23.21735118181818,0.23543774007422139,8052.51057400612,1.8951575758181818
2024-08-25 13:30:00,32.77272727272727,23.304888181818182,0.23367745943264068,8127.681140346142,1.8987833335454545
2024-08-25 14:00:00,33.193749999999994,23.3322565625,0.23636614188544286,8111.324144939921,1.91643645825
2024-08-25 14:30:00,32.95,23.2002405,0.23562127616615008,8210.325783980983,1.9340016666
2024-08-25 15:00:00,34.54,23.3509905,0.24560657538456762,7941.700752983871,1.9498449998000003
2024-08-25 15:30:00,34.22666666666667,23.477045466666667,0.2425263864597965,8103.064003998126,1.9648322223333332
2024-08-25 16:00:00,34.625,23.252837,0.24690893442910097,7864.405090271165,1.9414638889166669
2024-08-25 16:30:00,34.31818181818182,23.701862090909092,0.24150185253578627,8105.035959032745,1.956392424181818
2024-08-25 17:00:00,34.26428571428571,23.317822214285716,0.24393470766826872,8042.374004432258,1.9615952380714285
2024-08-25 17:30:00,34.54615384615385,23.803565538461537,0.2423729430633947,8230.336507016236,1.9942141024615385
2024-08-25 18:00:00,34.6,23.320898538461538,0.24631959535315953,7993.603559130339,1.9687423076923076
2024-08-25 18:30:00,34.7875,23.5864116875,0.24572661105096025,7955.037048405931,1.9539843750625
2024-08-25 19:00:00,34.372727272727275,23.27210081818182,0.24499675258613038,7911.777321238886,1.9378166665454544
2024-08-25 19:30:00,33.56666666666667,23.503514,0.23771099846933674,7972.827227844699,1.8946902778333332
2024-08-25 20:00:00,32.87,23.2247714,0.23492540878788545,7916.555289237996,1.8593199998999999
2024-08-25 20:30:00,32.3,23.37972842857143,0.2300780409707029,7984.114113916066,1.8364595238571428
2024-08-25 21:00:00,31.849999999999998,23.312948666666667,0.22764681214321733,7977.632568429798,1.8156249998333334
2024-08-25 21:30:00,31.1,23.447886125,0.22205405759979566,8017.681033817315,1.779891666625
2024-08-25 22:00:00,30.299999999999997,23.147145375,0.21928439334067898,7836.921415751646,1.718381250125
2024-08-25 22:30:00,29.200000000000003,23.069836666666664,0.2133955537174803,7884.364601975666,1.6819305555
2024-08-25 23:00:00,28.4,23.279430400000003,0.2076889852993181,7942.8174852643815,1.64923
2024-08-26 00:00:00,27.0,23.1103902,0.20155283785874026,7820.095464963731,1.5754100000000002
2024-08-26 00:30:00,26.560000000000002,23.2245954,0.1987194021025905,8310.97039078896,1.6510433333999999
2024-08-26 01:00:00,25.860000000000003,22.9709356,0.1969564307456632,8030.352461397578,1.5808899998000001
2024-08-26 02:00:00,26.0,23.0691545,0.19702466037934777,8020.984181261347,1.57981249975
2024-08-26 02:30:00,24.45,23.14017075,0.1898145132325382,8080.548566667715,1.53347083325
2024-08-26 03:30:00,23.5,23.272723499999998,0.18526628839106896,8267.024102856121,1.5314375
2024-08-26 04:30:00,23.5,23.434434,0.18437409490881504,8273.644450741362,1.5254166665
2024-08-26 05:00:00,23.6,22.610096,0.1893710536044144,8080.632187892688,1.530175
2024-08-26 06:00:00,22.85,23.30088875,0.1826844881967828,8265.08160253276,1.5097333335
2024-08-26 07:00:00,22.7,23.013106999999998,0.1837328194241207,8202.305935722556,1.50677916675
2024-08-26 08:00:00,23.625,23.259026,0.1858255058736902,8342.887724487293,1.5501708332500002
2024-08-26 09:00:00,25.1,23.26655275,0.19182748025475083,8332.598564197713,1.5981541665
2024-08-26 09:30:00,26.76,23.4231124,0.1984697448284749,8110.467034736833,1.6101866666
2024-08-26 10:00:00,27.62857142857143,23.203255857142857,0.20411572673841566,8153.927010034903,1.663145238142857
2024-08-26 10:30:00,28.375,23.30701375,0.20731442042946963,8111.828321156498,1.681822916875
2024-08-26 11:00:00,29.008333333333336,23.457115583333334,0.20980259239019516,8170.78264410148,1.7142097221666666
2024-08-26 11:30:00,29.95,23.144841833333334,0.21716796990618167,8119.03641900326,1.7621152777499998
2024-08-26 12:00:00,30.380000000000003,23.216332700000002,0.21919455609883282,8024.754768372911,1.7586183333
2024-08-26 12:30:00,30.05,23.339660000000002,0.21646835143777585,8173.7301663510825,1.769524999875
2024-08-26 13:00:00,30.825,23.412942416666667,0.22060161649304044,8235.590988132706,1.8165222221666666
2024-08-26 13:30:00,31.53846153846154,23.090136230769232,0.2271591524611186,7972.537987349528,1.8101884615384616
2024-08-26 14:00:00,32.12222222222222,23.35400333333333,0.22910868117079364,8209.120310587277,1.8793796296666667
2024-08-26 14:30:00,30.644444444444446,23.469375999999997,0.2194205272339115,7706.519294944991,1.6869462964444444
2024-08-26 15:00:00,28.0,23.318447,0.20538399055656203,8595.780214569366,1.765052564076923
2024-08-26 15:30:00,29.4375,23.303592000000002,0.2131859092805619,8239.25598815322,1.75521666675
2024-08-26 16:00:00,29.1125,23.350460875,0.21125965972703567,7930.078649734645,1.673212499875
2024-08-26 16:30:00,26.775000000000002,23.21682375,0.19986905455450835,8399.3323811023,1.6785805556666666
2024-08-26 17:00:00,28.988888888888887,23.217571555555555,0.2112616383046425,8279.552580246973,1.7491444444444444
2024-08-26 17:30:00,29.185714285714287,23.196611142857144,0.21246041921084094,7932.996928216018,1.6848904761428571
2024-08-26 18:00:00,23.666666666666668,23.340546166666666,0.1854861116886426,8105.438801750748,1.5034888888333333
2024-08-26 18:30:00,23.0,23.309079833333332,0.18313960629961726,8227.541897834712,1.506825
2024-08-26 19:00:00,23.1,23.204401999999998,0.1841282660211941,8329.046218586696,1.5333066666000001
2024-08-26 19:30:00,23.6,23.358438999999997,0.18513171748280038,8210.78398754757,1.5203033334
2024-08-26 20:00:00,23.919999999999998,23.243835999999998,0.18705734776121036,8220.319073904673,1.5373933334
2024-08-26 21:00:00,23.8,23.196805333333334,0.18683927635279599,8134.658320762268,1.5199722221666665
2024-08-26 21:30:00,23.8,23.160253599999997,0.18706193846749414,8252.936627783445,1.5435733336
2024-08-26 22:30:00,23.7,23.245486399999997,0.186185864983679,8276.131091014628,1.5406600000000001
2024-08-26 23:30:00,23.9,23.1596872,0.18746813365348206,8132.21796482622,1.5242933334
2024-08-27 00:30:00,23.3,23.23193975,0.1847317721671093,8236.324617626131,1.52129583325
2024-08-28 00:30:00,24.3,23.2628035,0.18850551155880696,8260.47913161942,1.5569250000000001
2024-08-28 01:30:00,23.9,23.30341175,0.1866678744541966,8212.770825207532,1.53297083325
2024-08-28 02:30:00,23.25,23.6423885,0.1822154257119768,8310.34699728317,1.5143
2024-08-28 03:00:00,23.2,23.0173305,0.18561435463308806,8211.652968853334,1.5241583335
2024-08-28 04:00:00,22.575000000000003,23.180341499999997,0.182355186211925,8283.091927116235,1.51022500025
2024-08-28 05:00:00,22.5,23.21897625,0.1818829158170186,8270.586934235918,1.5041250000000002
2024-08-28 06:30:00,22.4,23.13813175,0.1819798517542733,8232.968259186295,1.49805
2024-08-28 08:00:00,22.5,23.128139750000003,0.18237509953949343,8252.981204825905,1.5048416665
2024-08-28 08:30:00,23.3,23.240622000000002,0.18469030536140357,8234.276886982296,1.52055
2024-08-28 09:00:00,24.580000000000002,23.369914,0.18901363079366737,8344.32731315559,1.5767766668
2024-08-28 09:30:00,25.8,23.282622714285715,0.19481306182361388,8302.51728092528,1.6170071430000001
2024-08-28 10:00:00,27.11111111111111,23.205868333333335,0.20147644948749063,8145.670047868615,1.6408351851111111
2024-08-28 10:30:00,28.4125,23.192045875,0.20831482976589652,8094.571469347497,1.685452083375
2024-08-28 11:00:00,29.08888888888889,23.107856666666667,0.21248152480069982,8070.544210350209,1.714327777777778
2024-08-28 11:30:00,29.93333333333333,23.212134777777777,0.2166078206651105,8015.228606038286,1.735112963
2024-08-28 12:00:00,30.133333333333333,23.34982988888889,0.21689959765615338,8166.657048980112,1.770951851888889
2024-08-28 12:30:00,30.688888888888886,23.179953666666666,0.22133093601534945,8120.317795442226,1.7965462963333334
2024-08-28 13:00:00,31.571428571428573,23.368811571428573,0.22551666586777758,8048.972836207658,1.814635714357143
2024-08-28 13:30:00,32.03333333333333,23.128860916666667,0.23011703032631617,7984.455020424149,1.8369819445
2024-08-28 14:00:00,32.47777777777778,23.423289333333333,0.2309500399285373,7941.020077088969,1.8334555554444445
2024-08-28 14:30:00,32.32222222222222,23.362250555555555,0.23036627022624534,8058.050588236456,1.8558777776666666
2024-08-28 15:00:00,32.64,23.4964276,0.23152787947051265,8038.333429152395,1.8605455555333335
2024-08-28 15:30:00,32.958333333333336,23.222880333333336,0.23552180864785544,7960.16091464951,1.8741430555833334
2024-08-28 16:00:00,33.6125,23.5288095,0.23785093571769772,8071.876862565951,1.918787500125
2024-08-28 16:30:00,33.22222222222222,23.44323188888889,0.23577514888991058,8061.766865126067,1.9002231482222223
2024-08-28 17:00:00,32.922222222222224,23.382896444444444,0.23415472559806594,7939.105392071102,1.858125925888889
2024-08-28 17:30:00,33.23571428571429,23.632579999999997,0.23455206526261604,8231.591526987833,1.9299583332142858
2024-08-28 18:00:00,33.86153846153846,23.44061623076923,0.2401952954549768,8101.5671547822285,1.9454923076923076
2024-08-28 18:30:00,33.61764705882353,23.534059823529415,0.23784164855774392,8081.059099146223,1.9213990195882351
2024-08-28 19:00:00,33.160000000000004,23.165731299999997,0.23728753156149254,7915.243220693088,1.8777266665999999
2024-08-28 19:30:00,31.599999999999998,23.25084442857143,0.22647393832420673,7900.485308159927,1.789045238142857
2024-08-28 20:00:00,29.830000000000002,23.4713432,0.21438716182257106,8096.495234084876,1.7352049997999999
2024-08-28 20:30:00,29.2625,23.08630525,0.2136398473364207,8049.934782150944,1.71914583325
2024-08-28 21:00:00,28.68,23.290438799999997,0.20910706756760583,8144.108710685655,1.7025099998000002
2024-08-28 21:30:00,28.133333333333336,23.341321333333337,0.20586863604287386,8128.67035042118,1.6730666666666665
2024-08-28 22:00:00,27.8,23.185844,0.20510219869066332,8061.577653299892,1.6529099999999999
2024-08-28 22:30:00,27.339999999999996,23.209475,0.2026235119289935,8102.912956428772,1.64142
2024-08-28 23:00:00,26.650000000000002,23.245822833333335,0.1990099164660286,8110.221922916895,1.6133944446666666
2024-08-28 23:30:00,26.55,23.8362765,0.19492285633367273,8282.368296678109,1.6144166665
2024-08-29 00:00:00,26.6,22.846933,0.20121638666997532,7971.879195321735,1.6037124999999999
2024-08-29 00:30:00,25.866666666666664,23.222890666666668,0.19549355149059555,8045.5671926252735,1.5724027778333334
2024-08-29 01:00:00,25.399999999999995,23.677559333333335,0.190696392293335,8211.613503270904,1.5659166666666666
2024-08-29 01:30:00,25.4,22.8658605,0.19554648439865766,8046.420648246678,1.5734083330000002
2024-08-29 02:00:00,24.9,23.1291458,0.1917805286288726,8027.348296252618,1.5389333332
2024-08-29 03:00:00,24.4,23.122348199999998,0.18970081368366903,8216.356712147575,1.5582633332
2024-08-29 04:00:00,24.15,23.28379225,0.187779135377882,8261.047326224707,1.55098333325
2024-08-29 05:30:00,23.9,23.169757,0.18740318130965503,8208.986184719513,1.53815
2024-08-29 06:30:00,23.9,23.35177625,0.18639459906760036,8228.049432529162,1.5336208335000001
2024-08-29 07:30:00,23.9,23.07233875,0.18796535546522475,8208.75599799795,1.54267083325
2024-08-29 08:00:00,24.625,23.450657749999998,0.1887424611663142,8349.735493789656,1.5757458335
2024-08-29 08:30:00,25.139999999999997,23.2310808,0.19216872751167313,8150.31269554503,1.56541
2024-08-29 09:00:00,25.977777777777778,23.07272833333333,0.19689578840906646,8163.5987770389365,1.6069074075555556
2024-08-29 09:30:00,26.95,23.24400225,0.20044335051274648,8152.627928125733,1.63290416675
2024-08-29 10:00:00,27.955555555555556,23.284351,0.20528499786854543,8010.0209043892355,1.643948148
2024-08-29 10:30:00,28.339999999999996,23.124684600000002,0.20827307739116246,8074.0573508177185,1.6801449999
2024-08-29 11:00:00,28.425,23.250653375,0.2079767046094047,8270.131153018465,1.719510416625
2024-08-29 11:30:00,29.5,23.222464125,0.21408491678779135,8117.005638225069,1.736841666625
2024-08-29 12:00:00,29.5,23.2087795,0.214146851230741,8210.21886861512,1.757547916625
2024-08-29 12:30:00,29.85,23.4515399,0.21456323968333146,8278.452446335214,1.77556
2024-08-29 13:00:00,30.738461538461536,23.26371623076923,0.22109578638233282,8116.595663152087,1.7942820514615385
2024-08-29 13:30:00,31.5,23.1939931,0.22621347350918972,8018.102963811767,1.8130200000999999
2024-08-29 14:00:00,32.2,23.275585666666668,0.23014248474568266,8050.024007740427,1.8520407406666668
2024-08-29 14:30:00,31.622222222222224,23.37964122222222,0.22573833412377262,7983.0774960969175,1.8020870371111113
2024-08-29 15:00:00,27.183333333333334,23.4016005,0.2006396818553798,8110.626182637089,1.6268069445
2024-08-29 15:30:00,26.7125,23.294443125,0.1990195585023323,8143.744937255863,1.620391666625
2024-08-29 16:00:00,25.733333333333334,23.345647,0.19415091402962215,8475.389582434658,1.6450583331666666
2024-08-29 16:30:00,28.19333333333333,23.544909733333334,0.2049183826435384,8440.058347815624,1.7280955554666666
2024-08-29 17:00:00,29.525000000000002,23.384264,0.21316777095683637,8235.060285362923,1.7544729165
2024-08-29 17:30:00,30.23125,23.574357374999998,0.21596863978438074,8227.924452043047,1.7759979165625
2024-08-29 18:00:00,30.389999999999997,23.8824534,0.2147919030751399,8294.454757106789,1.7812633333
2024-08-29 18:30:00,29.976923076923075,23.277283461538463,0.21649796142550182,8199.535355361872,1.7745679486923078
2024-08-29 19:00:00,30.0,23.440510625,0.21550860633743804,8126.730512350413,1.75120416675
2024-08-29 19:30:00,29.583333333333332,23.415786333333333,0.21332115976359386,8148.656884935426,1.7377263888333332
2024-08-29 20:00:00,28.771428571428572,23.241216428571427,0.20991612319850644,8105.507118713038,1.7008904761428572
2024-08-29 20:30:00,28.78,23.379548399999997,0.20910197376181286,8086.022376522413,1.6903666666
2024-08-29 21:00:00,28.150000000000002,23.325682999999998,0.2060629765218688,8102.783665992352,1.6693666665
2024-08-29 21:30:00,27.366666666666664,23.190906,0.20285972340771416,8108.091564095642,1.644425
2024-08-29 22:00:00,26.45,23.263509499999998,0.19792946086563012,8077.404962391197,1.5987472223333334
2024-08-29 22:30:00,25.8,24.031403,0.1902287111594258,8325.855005518299,1.583816667
2024-08-29 23:00:00,25.8,23.19847925,0.1953643115675086,8217.77515008326,1.60520833325
2024-08-29 23:30:00,25.266666666666666,23.251640499999997,0.19260792871393687,8105.354573615742,1.5610694445
2024-08-30 00:00:00,24.9,23.8231635,0.18765680082533565,8378.51867756055,1.5722833335000002
